time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715300,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.53485107421875,0.0,0.0,0.0001164504501502,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5344543457031,0.0,0.0,0.0001226278836838,298.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53662109375,0.0,0.0,9.057255374500528e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,0.0001226278691319,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5325622558594,0.0,0.0,0.0005816930788569,286.5950012207031,294.1499938964844,298.8202514648437,296.0072937011719,299.8017578125,298.8419189453125,287.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407671893015,3.402125159368552e-08,0.0012407331960275,-0.0878674089908599,0.0,0.0,0.0,-0.0216784607619047,60.0,19.085315704345703,0.0,-1.049640871997326e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53924560546875,0.0,0.0,0.0001165384237538,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5388488769531,0.0,0.0,0.0001227205211762,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,9.064097685040906e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001227205066243,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5369873046875,0.0,0.0,0.0005821324884891,286.6006164550781,294.1499938964844,298.8049621582031,295.9950256347656,299.7908020019531,298.8258056640625,287.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417045654729,3.4130877679672273e-08,0.0012416704557836,-0.0881514325737953,0.0,0.0,0.0,-0.0217328071594238,60.0,19.04837417602539,0.0,-1.051227229709184e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.000116693561722,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0001228838955285,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.076164133148268e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0001228838809765,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0005829075234942,286.6119384765625,294.1499938964844,298.77618408203125,295.9725952148437,299.7687683105469,298.7957763671875,287.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433576630428,3.432421280535891e-08,0.0012433233205229,-0.0886522755026817,0.0,0.0,0.0,-0.0218286495655775,60.0,18.977384567260746,0.0,-1.0540277628479089e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.000116693561722,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5477600097656,0.0,0.0,0.0001228838955285,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498962402344,0.0,0.0,9.076164133148268e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,0.0001228838809765,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0005829075234942,286.6119384765625,294.1499938964844,298.77618408203125,295.9725952148437,299.7687683105469,298.7957763671875,287.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433576630428,3.432421280535891e-08,0.0012433233205229,-0.0886522755026817,0.0,0.0,0.0,-0.0218286495655775,60.0,18.977384567260746,0.0,-1.0540277628479089e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0001168293092632,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0001230268389917,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,9.08672227524221e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001230268244398,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,0.0005835855845361,286.6233215332031,294.1499938964844,298.75,295.9530639648437,299.74664306640625,298.76776123046875,287.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448042398318,3.4493371714461325e-08,0.0012447697808966,-0.0890904292464256,0.0,0.0,0.0,-0.0219125095754861,60.0,18.90916633605957,0.0,-1.056481195860215e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5571594238281,0.0,0.0,0.0001168293092632,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,0.0001230268389917,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,9.08672227524221e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563659667969,0.0,0.0,0.0001230268244398,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5549621582031,0.0,0.0,0.0005835855845361,286.6233215332031,294.1499938964844,298.75,295.9530639648437,299.74664306640625,298.76776123046875,287.9682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448042398318,3.4493371714461325e-08,0.0012447697808966,-0.0890904292464256,0.0,0.0,0.0,-0.0219125095754861,60.0,18.90916633605957,0.0,-1.056481195860215e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0001169539973489,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0001231581409228,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.096420399146156e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56549072265625,0.0,0.0,0.0001231581263709,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,0.0005842084647156,286.63482666015625,294.1499938964844,298.7276306152344,295.9375915527344,299.72442626953125,298.74298095703125,287.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461317237466,3.4648749647203665e-08,0.001246097148396,-0.0894928574562072,0.0,0.0,0.0,-0.021989531815052,60.0,18.8468074798584,0.0,-1.0587372401005268e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0001169539973489,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,0.0001231581409228,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.096420399146156e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.56549072265625,0.0,0.0,0.0001231581263709,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,0.0005842084647156,286.63482666015625,294.1499938964844,298.7276306152344,295.9375915527344,299.72442626953125,298.74298095703125,287.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461317237466,3.4648749647203665e-08,0.001246097148396,-0.0894928574562072,0.0,0.0,0.0,-0.021989531815052,60.0,18.8468074798584,0.0,-1.0587372401005268e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001171034382423,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.000123315519886,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,9.108043013839052e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0001233154907822,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0005849549197591,286.6464233398437,294.1499938964844,298.7098693847656,295.9269714355469,299.70233154296875,298.7229919433594,287.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477242853492,3.483498289824638e-08,0.001247689477168,-0.0899751335382461,0.0,0.0,0.0,-0.0220818538218736,60.0,18.79755592346192,0.0,-1.061444407923773e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57550048828125,0.0,0.0,0.0001171034382423,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,0.000123315519886,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,9.108043013839052e-05,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,0.0001233154907822,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733642578125,0.0,0.0,0.0005849549197591,286.6464233398437,294.1499938964844,298.7098693847656,295.9269714355469,299.70233154296875,298.7229919433594,287.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477242853492,3.483498289824638e-08,0.001247689477168,-0.0899751335382461,0.0,0.0,0.0,-0.0220818538218736,60.0,18.79755592346192,0.0,-1.061444407923773e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001171821859315,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57977294921875,0.0,0.0,0.000123398436699,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.581787109375,0.0,0.0,9.114167914958672e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0001233984221471,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,0.0005853482871316,286.6522521972656,294.1499938964844,298.70263671875,295.9233703613281,299.6913146972656,298.714111328125,288.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485635234043,3.4933112402768536e-08,0.0012485285988077,-0.0902292281389236,0.0,0.0,0.0,-0.0221305005252361,60.0,18.77638435363769,0.0,-1.0628723146055564e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848083496094,0.0,0.0,0.000117266565212,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58447265625,0.0,0.0,0.0001234873052453,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.120730828726664e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,0.0001234872761415,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827331542969,0.0,0.0,0.0005857698270119,286.6581115722656,294.1499938964844,298.6964111328125,295.9208984375,299.6803283691406,298.7064208984375,288.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494623661041,3.5038269174947345e-08,0.0012494273250922,-0.0905015096068382,0.0,0.0,0.0,-0.0221826303750276,60.0,18.75861930847168,0.0,-1.0644034631468461e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001174477947643,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0001236781390616,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,9.134826541412622e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,0.0001236781245097,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,0.0005866751307621,286.669921875,294.1499938964844,298.6869506835937,295.9190673828125,299.6585998535156,298.6944885253906,288.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513929978013,3.526411518350869e-08,0.0012513577239587,-0.091086208820343,0.0,0.0,0.0,-0.0222945883870124,60.0,18.733806610107425,0.0,-1.0676957629129904e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5942687988281,0.0,0.0,0.0001174477947643,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0001236781390616,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,9.134826541412622e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5935363769531,0.0,0.0,0.0001236781245097,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5922241210937,0.0,0.0,0.0005866751307621,286.669921875,294.1499938964844,298.6869506835937,295.9190673828125,299.6585998535156,298.6944885253906,288.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513929978013,3.526411518350869e-08,0.0012513577239587,-0.091086208820343,0.0,0.0,0.0,-0.0222945883870124,60.0,18.733806610107425,0.0,-1.0676957629129904e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0001176407968159,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0001238813856616,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.149838297162204e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001238813565578,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0005876392242498,286.68182373046875,294.1499938964844,298.6810913085937,295.9211730957031,299.6371459960937,298.6861267089844,288.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534491252154,3.5504637452277166e-08,0.0012534136185422,-0.0917087942361831,0.0,0.0,0.0,-0.022413820028305,60.0,18.720361709594727,0.0,-1.0712074782759373e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60382080078125,0.0,0.0,0.0001176407968159,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034545898437,0.0,0.0,0.0001238813856616,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,9.149838297162204e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60308837890625,0.0,0.0,0.0001238813565578,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,0.0005876392242498,286.68182373046875,294.1499938964844,298.6810913085937,295.9211730957031,299.6371459960937,298.6861267089844,288.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534491252154,3.5504637452277166e-08,0.0012534136185422,-0.0917087942361831,0.0,0.0,0.0,-0.022413820028305,60.0,18.720361709594727,0.0,-1.0712074782759373e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001178455931949,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001240970450453,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,9.165766095975414e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001240970159415,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0005886622238904,286.69384765625,294.1499938964844,298.6785583496094,295.9269104003906,299.6160888671875,298.6815185546875,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556310975924,3.5759853744821164e-08,0.0012555953580886,-0.0923693105578422,0.0,0.0,0.0,-0.0225403383374214,60.0,18.71895980834961,0.0,-1.0749401013754325e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,0.0001178455931949,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6131286621094,0.0,0.0,0.0001240970450453,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6150207519531,0.0,0.0,9.165766095975414e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,0.0001240970159415,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114807128906,0.0,0.0,0.0005886622238904,286.69384765625,294.1499938964844,298.6785583496094,295.9269104003906,299.6160888671875,298.6815185546875,288.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556310975924,3.5759853744821164e-08,0.0012555953580886,-0.0923693105578422,0.0,0.0,0.0,-0.0225403383374214,60.0,18.71895980834961,0.0,-1.0749401013754325e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.000118057738291,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0001243204460479,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.18226651265286e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0001243204169441,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.000589721952565,286.7059020996094,294.1499938964844,298.67901611328125,295.9360046386719,299.5953063964844,298.67926025390625,288.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578913010656,3.6024236038656454e-08,0.0012578552123159,-0.0930534228682518,0.0,0.0,0.0,-0.0226714015007019,60.0,18.725011825561523,0.0,-1.0788135540451549e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6231994628906,0.0,0.0,0.000118057738291,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,0.0001243204460479,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.18226651265286e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225280761719,0.0,0.0,0.0001243204169441,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.000589721952565,286.7059020996094,294.1499938964844,298.67901611328125,295.9360046386719,299.5953063964844,298.67926025390625,288.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578913010656,3.6024236038656454e-08,0.0012578552123159,-0.0930534228682518,0.0,0.0,0.0,-0.0226714015007019,60.0,18.725011825561523,0.0,-1.0788135540451549e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6281433105469,0.0,0.0,0.0001181667830678,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6278076171875,0.0,0.0,0.0001244352752109,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,9.190748096443711e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62744140625,0.0,0.0,0.0001244352461071,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6261901855469,0.0,0.0,0.0005902666598558,286.71197509765625,294.1499938964844,298.68023681640625,295.94171142578125,299.5851745605469,298.6798400878906,288.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590531259775,3.616013088958425e-08,0.0012590170372277,-0.0934050157666206,0.0,0.0,0.0,-0.0227387677878141,60.0,18.733613967895508,0.0,-1.0808072659074245e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,0.0001182766864076,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,0.0001245510065928,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.199295891448855e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63238525390625,0.0,0.0,0.0001245509920408,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6311340332031,0.0,0.0,0.0005908156163059,286.7181091308594,294.1499938964844,298.6820983886719,295.9481506347656,299.5751342773437,298.68096923828125,288.0832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602241476997,3.6297095107329376e-08,0.0012601878261193,-0.0937593430280685,0.0,0.0,0.0,-0.022806666791439,60.0,18.74431800842285,0.0,-1.0828185281752668e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.000118497882795,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001247839390998,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,9.216499893227592e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0001247839245479,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.000591920572333,286.7304077148437,294.1499938964844,298.6875,295.9630126953125,299.5555725097656,298.6851806640625,288.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625807430595,3.6572760819808536e-08,0.0012625441886484,-0.0944723784923553,0.0,0.0,0.0,-0.0229433216154575,60.0,18.772327423095703,0.0,-1.086872174482778e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.000118497882795,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,0.0001247839390998,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,9.216499893227592e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0001247839245479,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64117431640625,0.0,0.0,0.000591920572333,286.7304077148437,294.1499938964844,298.6875,295.9630126953125,299.5555725097656,298.6851806640625,288.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625807430595,3.6572760819808536e-08,0.0012625441886484,-0.0944723784923553,0.0,0.0,0.0,-0.0229433216154575,60.0,18.772327423095703,0.0,-1.086872174482778e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001187202142318,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001250180648639,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.233792661689222e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.000125018050312,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0005930311745032,286.7427673339844,294.1499938964844,298.69488525390625,295.9803466796875,299.5364990234375,298.6912536621094,288.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649496784433,3.6849840512331866e-08,0.0012649127747863,-0.0951889306306839,0.0,0.0,0.0,-0.0230806786566972,60.0,18.806928634643555,0.0,-1.0909543135539937e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,0.0001187202142318,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.0001250180648639,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546325683594,0.0,0.0,9.233792661689222e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.000125018050312,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0005930311745032,286.7427673339844,294.1499938964844,298.69488525390625,295.9803466796875,299.5364990234375,298.6912536621094,288.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649496784433,3.6849840512331866e-08,0.0012649127747863,-0.0951889306306839,0.0,0.0,0.0,-0.0230806786566972,60.0,18.806928634643555,0.0,-1.0909543135539937e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0001189400281873,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001252495421795,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,9.250888979295269e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0001252495130756,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0005941292038187,286.7552490234375,294.1499938964844,298.70391845703125,295.9997863769531,299.5180358886719,298.69921875,288.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672916054725,3.7123779605963136e-08,0.0012672544689849,-0.0958972349762916,0.0,0.0,0.0,-0.0232164785265922,60.0,18.84789657592773,0.0,-1.0949976569918365e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.663330078125,0.0,0.0,0.0001189400281873,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0001252495421795,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.664794921875,0.0,0.0,9.250888979295269e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6626892089844,0.0,0.0,0.0001252495130756,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0005941292038187,286.7552490234375,294.1499938964844,298.70391845703125,295.9997863769531,299.5180358886719,298.69921875,288.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672916054725,3.7123779605963136e-08,0.0012672544689849,-0.0958972349762916,0.0,0.0,0.0,-0.0232164785265922,60.0,18.84789657592773,0.0,-1.0949976569918365e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0001191553019452,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0001254762319149,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.267633140552788e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.000125476217363,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0005952045321464,286.767822265625,294.1499938964844,298.7142944335937,296.0210876464844,299.5001525878906,298.70867919921875,288.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695853365585,3.739206633213144e-08,0.0012695478508248,-0.0965907722711563,0.0,0.0,0.0,-0.0233494769781827,60.0,18.894296646118164,0.0,-1.098964759194132e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736145019531,0.0,0.0,0.0001191553019452,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,0.0001254762319149,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.675048828125,0.0,0.0,9.267633140552788e-05,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.000125476217363,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0005952045321464,286.767822265625,294.1499938964844,298.7142944335937,296.0210876464844,299.5001525878906,298.70867919921875,288.1395874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695853365585,3.739206633213144e-08,0.0012695478508248,-0.0965907722711563,0.0,0.0,0.0,-0.0233494769781827,60.0,18.894296646118164,0.0,-1.098964759194132e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788024902344,0.0,0.0,0.0001192604759125,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001255869865417,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802062988281,0.0,0.0,9.275812772102654e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0001255869719898,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.677001953125,0.0,0.0,0.0005957299144938,286.7741394042969,294.1499938964844,298.7198486328125,296.0323181152344,299.491455078125,298.7138977050781,288.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707056012004,3.752313659788342e-08,0.0012706679990515,-0.0969295501708984,0.0,0.0,0.0,-0.0234144497662782,60.0,18.91932678222656,0.0,-1.1009054645683141e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,0.0001193631542264,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001256951072718,298.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,9.283798863179982e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001256950927199,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822204589844,0.0,0.0,0.0005962428404018,286.78045654296875,294.1499938964844,298.72564697265625,296.0438842773437,299.4828796386719,298.7193908691406,288.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717995559796,3.765109823916647e-08,0.0012717619538307,-0.0972602665424346,0.0,0.0,0.0,-0.0234778858721256,60.0,18.9453182220459,0.0,-1.1028018320757841e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0001195595032186,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,0.0001259018754353,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.299071098212151e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.0001259018608834,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0005972236394882,286.793212890625,294.1499938964844,298.7376403808594,296.06793212890625,299.4662780761719,298.7309265136719,288.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738917721435,3.789580560464857e-08,0.0012738538207486,-0.0978926122188568,0.0,0.0,0.0,-0.0235991943627595,60.0,18.99949836730957,0.0,-1.106432847564065e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0001195595032186,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,0.0001259018754353,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,9.299071098212151e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6938781738281,0.0,0.0,0.0001259018608834,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,0.0005972236394882,286.793212890625,294.1499938964844,298.7376403808594,296.06793212890625,299.4662780761719,298.7309265136719,288.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738917721435,3.789580560464857e-08,0.0012738538207486,-0.0978926122188568,0.0,0.0,0.0,-0.0235991943627595,60.0,18.99949836730957,0.0,-1.106432847564065e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001197444507852,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0001260966382687,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,9.313455666415392e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0001260966237168,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0005981475114822,286.8059997558594,294.1499938964844,298.75,296.0929260253906,299.4502258300781,298.74298095703125,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758623342961,3.81262950099881e-08,0.0012758242664858,-0.0984881147742271,0.0,0.0,0.0,-0.0237134546041488,60.0,19.055952072143555,0.0,-1.1098583030388909e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.705078125,0.0,0.0,0.0001197444507852,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,0.0001260966382687,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,9.313455666415392e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.0001260966237168,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7033386230469,0.0,0.0,0.0005981475114822,286.8059997558594,294.1499938964844,298.75,296.0929260253906,299.4502258300781,298.74298095703125,288.18145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758623342961,3.81262950099881e-08,0.0012758242664858,-0.0984881147742271,0.0,0.0,0.0,-0.0237134546041488,60.0,19.055952072143555,0.0,-1.1098583030388909e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001199121325043,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0001262732112081,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.326497820438816e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,0.0001262731966562,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0005989851197227,286.81890869140625,294.1499938964844,298.7623596191406,296.1185302734375,299.434814453125,298.7552490234375,288.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776488438248,3.83352727340025e-08,0.0012776105431839,-0.0990279540419578,0.0,0.0,0.0,-0.0238170512020587,60.0,19.11344146728516,0.0,-1.1129687038646809e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7157287597656,0.0,0.0,0.0001199121325043,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0001262732112081,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.326497820438816e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,0.0001262731966562,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,0.0005989851197227,286.81890869140625,294.1499938964844,298.7623596191406,296.1185302734375,299.434814453125,298.7552490234375,288.19537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776488438248,3.83352727340025e-08,0.0012776105431839,-0.0990279540419578,0.0,0.0,0.0,-0.0238170512020587,60.0,19.11344146728516,0.0,-1.1129687038646809e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.000120062730275,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0001264317979803,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,9.33821065700613e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,0.0001264317834284,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0005997373955324,286.83184814453125,294.1499938964844,298.7743530273437,296.1444396972656,299.41998291015625,298.76739501953125,288.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792533962056,3.8522951939512495e-08,0.001279214862734,-0.0995127037167549,0.0,0.0,0.0,-0.0239100903272628,60.0,19.17097282409668,0.0,-1.1157657553440005e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
