time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717640,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265014648437,0.0,0.0,0.000120062730275,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,0.0001264317979803,298.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,9.33821065700613e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,0.0001264317834284,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7248229980469,0.0,0.0,0.0005997373955324,286.83184814453125,294.1499938964844,298.7743530273437,296.1444396972656,299.41998291015625,298.76739501953125,288.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792533962056,3.8522951939512495e-08,0.001279214862734,-0.0995127037167549,0.0,0.0,0.0,-0.0239100903272628,60.0,19.17097282409668,0.0,-1.1157657553440005e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319030761719,0.0,0.0,0.0001201293052872,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73162841796875,0.0,0.0,0.0001265019091079,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,9.343388956040144e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,0.0001265018945559,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7302551269531,0.0,0.0,0.0006000699358992,286.83837890625,294.1499938964844,298.7801513671875,296.1574401855469,299.41278076171875,298.7733154296875,288.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799623655155,3.8605918462053523e-08,0.001279923832044,-0.0997269675135612,0.0,0.0,0.0,-0.0239512175321578,60.0,19.19931411743164,0.0,-1.1170033786811473e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7373352050781,0.0,0.0,0.0001201905542984,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.737060546875,0.0,0.0,0.0001265664031961,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,9.34815252549015e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7367553710937,0.0,0.0,0.0001265663886442,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,0.0006003759335726,286.84490966796875,294.1499938964844,298.78570556640625,296.1703796386719,299.40576171875,298.779052734375,288.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280614756979,3.8682244962728873e-08,0.0012805761070922,-0.0999240800738334,0.0,0.0,0.0,-0.0239890534430742,60.0,19.227190017700195,0.0,-1.1181425207951187e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001202956264023,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0001266770559595,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.3563248810824e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0001266770268557,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0006009007920511,286.8580017089844,294.1499938964844,298.79608154296875,296.196044921875,299.3920288085937,298.7899169921875,288.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817347887903,3.8813187330788423e-08,0.0012816960224881,-0.100262202322483,0.0,0.0,0.0,-0.02405396848917,60.0,19.280941009521484,0.0,-1.1200981475667505e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7482604980469,0.0,0.0,0.0001202956264023,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0001266770559595,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,9.3563248810824e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7476806640625,0.0,0.0,0.0001266770268557,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0006009007920511,286.8580017089844,294.1499938964844,298.79608154296875,296.196044921875,299.3920288085937,298.7899169921875,288.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817347887903,3.8813187330788423e-08,0.0012816960224881,-0.100262202322483,0.0,0.0,0.0,-0.02405396848917,60.0,19.280941009521484,0.0,-1.1200981475667505e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001203729843837,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.000126758517581,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.362341370433568e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0001267585030291,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0006012872327119,286.87115478515625,294.1499938964844,298.8051147460937,296.2210998535156,299.3788452148437,298.79962158203125,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825588928535,3.8909586663749e-08,0.001282520010136,-0.1005111113190651,0.0,0.0,0.0,-0.0241017583757638,60.0,19.33085250854492,0.0,-1.1215389861263249e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,0.0001203729843837,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.000126758517581,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.760498046875,0.0,0.0,9.362341370433568e-05,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586975097656,0.0,0.0,0.0001267585030291,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7576599121094,0.0,0.0,0.0006012872327119,286.87115478515625,294.1499938964844,298.8051147460937,296.2210998535156,299.3788452148437,298.79962158203125,288.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825588928535,3.8909586663749e-08,0.001282520010136,-0.1005111113190651,0.0,0.0,0.0,-0.0241017583757638,60.0,19.33085250854492,0.0,-1.1215389861263249e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.000120421675092,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001268097839783,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,9.366129233967511e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0001268097694264,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0006015304825268,286.8843688964844,294.1499938964844,298.8125,296.2452697753906,299.3660888671875,298.807861328125,288.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830777559429,3.897026346066923e-08,0.0012830387568101,-0.100667767226696,0.0,0.0,0.0,-0.0241318363696336,60.0,19.37597846984864,0.0,-1.1224463491998905e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.000120421675092,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0001268097839783,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,9.366129233967511e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.769775390625,0.0,0.0,0.0001268097694264,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7687683105469,0.0,0.0,0.0006015304825268,286.8843688964844,294.1499938964844,298.8125,296.2452697753906,299.3660888671875,298.807861328125,288.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830777559429,3.897026346066923e-08,0.0012830387568101,-0.100667767226696,0.0,0.0,0.0,-0.0241318363696336,60.0,19.37597846984864,0.0,-1.1224463491998905e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,0.0001204375366796,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,0.000126826489577,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.367362508783116e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,0.0001268264750251,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0006016097031533,286.8976135253906,294.1499938964844,298.8179016113281,296.2682189941406,299.353759765625,298.81427001953125,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832466745749,3.899001654872336e-08,0.001283207675442,-0.1007187664508819,0.0,0.0,0.0,-0.0241416282951831,60.0,19.414810180664062,0.0,-1.1227417928694194e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.781494140625,0.0,0.0,0.0001204375366796,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7812194824219,0.0,0.0,0.000126826489577,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.367362508783116e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,0.0001268264750251,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,0.0006016097031533,286.8976135253906,294.1499938964844,298.8179016113281,296.2682189941406,299.353759765625,298.81427001953125,288.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832466745749,3.899001654872336e-08,0.001283207675442,-0.1007187664508819,0.0,0.0,0.0,-0.0241416282951831,60.0,19.414810180664062,0.0,-1.1227417928694194e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870788574219,0.0,0.0,0.0001204315340146,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0001268201740458,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,9.366896119900048e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865295410156,0.0,0.0,0.0001268201594939,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.000601579726208,286.9042663574219,294.1499938964844,298.8197631835937,296.2791442871094,299.3477478027344,298.8166198730469,288.2853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831821804866,3.8982530981002135e-08,0.0012831431813538,-0.1006994396448135,0.0,0.0,0.0,-0.0241379160434007,60.0,19.43126106262207,0.0,-1.1226298113342636e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926940917969,0.0,0.0,0.000120417382277,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0001268052728846,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7938842773437,0.0,0.0,9.365795267513022e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,0.0001268052583327,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911682128906,0.0,0.0,0.0006015090621076,286.9109191894531,294.1499938964844,298.82098388671875,296.2896728515625,299.3418273925781,298.8184509277344,288.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830310733988,3.8964884652159526e-08,0.0012829921906813,-0.1006538793444633,0.0,0.0,0.0,-0.0241291671991348,60.0,19.44583511352539,0.0,-1.1223658447079289e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001203631763928,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001267481857212,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.361578850075604e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001267481711693,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.000601238280069,286.9242858886719,294.1499938964844,298.8214416503906,296.3092956542969,299.3301086425781,298.8204345703125,288.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824545847252,3.889730848527506e-08,0.0012824155855923,-0.1004794016480445,0.0,0.0,0.0,-0.0240956731140613,60.0,19.469179153442383,0.0,-1.1213553818834045e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.803955078125,0.0,0.0,0.0001203631763928,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8037109375,0.0,0.0,0.0001267481857212,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8051452636719,0.0,0.0,9.361578850075604e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001267481711693,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,0.000601238280069,286.9242858886719,294.1499938964844,298.8214416503906,296.3092956542969,299.3301086425781,298.8204345703125,288.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824545847252,3.889730848527506e-08,0.0012824155855923,-0.1004794016480445,0.0,0.0,0.0,-0.0240956731140613,60.0,19.469179153442383,0.0,-1.1213553818834045e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.000120265816804,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0001266456674784,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,9.354006760986522e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001266456529265,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0006007519550621,286.9376525878906,294.1499938964844,298.81890869140625,296.3267822265625,299.3186340332031,298.8194274902344,288.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814169749617,3.877595133872092e-08,0.0012813782086595,-0.1001660525798797,0.0,0.0,0.0,-0.0240355115383863,60.0,19.48178482055664,0.0,-1.1195417926046505e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.000120265816804,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,0.0001266456674784,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,9.354006760986522e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001266456529265,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138122558594,0.0,0.0,0.0006007519550621,286.9376525878906,294.1499938964844,298.81890869140625,296.3267822265625,299.3186340332031,298.8194274902344,288.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814169749617,3.877595133872092e-08,0.0012813782086595,-0.1001660525798797,0.0,0.0,0.0,-0.0240355115383863,60.0,19.48178482055664,0.0,-1.1195417926046505e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,0.0001201266495627,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,0.0001264991151401,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,9.343183046439664e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0001264991005882,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0006000568391755,286.9510498046875,294.1499938964844,298.81304931640625,296.3418273925781,299.30731201171875,298.8153991699219,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799343094229,3.8602493646067166e-08,0.0012798956595361,-0.0997181236743927,0.0,0.0,0.0,-0.0239495262503623,60.0,19.48356819152832,0.0,-1.1169522196041728e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82666015625,0.0,0.0,0.0001201266495627,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.826416015625,0.0,0.0,0.0001264991151401,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,9.343183046439664e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0001264991005882,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251953125,0.0,0.0,0.0006000568391755,286.9510498046875,294.1499938964844,298.81304931640625,296.3418273925781,299.30731201171875,298.8153991699219,288.333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799343094229,3.8602493646067166e-08,0.0012798956595361,-0.0997181236743927,0.0,0.0,0.0,-0.0239495262503623,60.0,19.48356819152832,0.0,-1.1169522196041728e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001199421603814,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001263048470718,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,9.32883340283297e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001263048325199,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,0.0005991352372802,286.9644775390625,294.1499938964844,298.8035888671875,296.3541259765625,299.29608154296875,298.80792236328125,288.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779686367139,3.837254070049313e-08,0.0012779302196577,-0.0991242155432701,0.0,0.0,0.0,-0.0238355323672294,60.0,19.47289085388184,0.0,-1.1135237798498565e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001199421603814,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,0.0001263048470718,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,9.32883340283297e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375549316406,0.0,0.0,0.0001263048325199,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,0.0005991352372802,286.9644775390625,294.1499938964844,298.8035888671875,296.3541259765625,299.29608154296875,298.80792236328125,288.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779686367139,3.837254070049313e-08,0.0012779302196577,-0.0991242155432701,0.0,0.0,0.0,-0.0238355323672294,60.0,19.47289085388184,0.0,-1.1135237798498565e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.0001198291938635,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.84356689453125,0.0,0.0,0.0001261858851648,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84490966796875,0.0,0.0,9.320046956418082e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432922363281,0.0,0.0,0.0001261858706129,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8423767089844,0.0,0.0,0.0005985709722153,286.97119140625,294.1499938964844,298.79736328125,296.359130859375,299.2904357910156,298.8025207519531,288.3544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767643202096,3.82317395519749e-08,0.001276726135984,-0.0987605154514312,0.0,0.0,0.0,-0.023765729740262,60.0,19.461524963378903,0.0,-1.1114271813994493e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,0.0001197066740132,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0001260568533325,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506164550781,0.0,0.0,9.310517634730786e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8490295410156,0.0,0.0,0.0001260568533325,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,0.0005979589186608,286.9779052734375,294.1499938964844,298.7901306152344,296.36334228515625,299.2847900390625,298.7963562011719,288.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275458256714,3.8079026154491664e-08,0.0012754201889038,-0.0983659997582435,0.0,0.0,0.0,-0.0236900243908166,60.0,19.44726753234864,0.0,-1.109155434164677e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.000119424337754,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001257595431525,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,9.28855806705542e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0001257595286006,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.0005965486052446,286.9913635253906,294.1499938964844,298.7723693847656,296.36920166015625,299.2734069824219,298.7811279296875,288.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724512489512,3.772712986460648e-08,0.0012724135303869,-0.0974567458033561,0.0,0.0,0.0,-0.0235155839473009,60.0,19.40821647644043,0.0,-1.1039293923431617e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.86102294921875,0.0,0.0,0.000119424337754,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8607788085937,0.0,0.0,0.0001257595431525,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,9.28855806705542e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86053466796875,0.0,0.0,0.0001257595286006,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.0005965486052446,286.9913635253906,294.1499938964844,298.7723693847656,296.36920166015625,299.2734069824219,298.7811279296875,288.375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724512489512,3.772712986460648e-08,0.0012724135303869,-0.0974567458033561,0.0,0.0,0.0,-0.0235155839473009,60.0,19.40821647644043,0.0,-1.1039293923431617e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.0001190900147776,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001254074886674,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,9.26255524973385e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,0.0001254074741154,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0005948786274529,287.0047912597656,294.1499938964844,298.75,296.3713684082031,299.2618103027344,298.76153564453125,288.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688892893493,3.731044628807467e-08,0.0012688520364463,-0.0963797867298126,0.0,0.0,0.0,-0.0233090240508317,60.0,19.353519439697266,0.0,-1.0977570497061609e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724975585937,0.0,0.0,0.0001190900147776,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,0.0001254074886674,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735656738281,0.0,0.0,9.26255524973385e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720397949219,0.0,0.0,0.0001254074741154,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87115478515625,0.0,0.0,0.0005948786274529,287.0047912597656,294.1499938964844,298.75,296.3713684082031,299.2618103027344,298.76153564453125,288.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688892893493,3.731044628807467e-08,0.0012688520364463,-0.0963797867298126,0.0,0.0,0.0,-0.0233090240508317,60.0,19.353519439697266,0.0,-1.0977570497061609e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,0.0001186957451864,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.000124992307974,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.231889998773112e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0001249922934221,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0005929091712459,287.0182189941406,294.1499938964844,298.7201232910156,296.3678283691406,299.2498474121094,298.7355041503906,288.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646883260458,3.681905269559138e-08,0.0012646515388041,-0.0951093211770057,0.0,0.0,0.0,-0.0230654254555702,60.0,19.278305053710938,0.0,-1.0905002767458428e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.884033203125,0.0,0.0,0.0001186957451864,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.000124992307974,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.231889998773112e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,0.0001249922934221,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,0.0005929091712459,287.0182189941406,294.1499938964844,298.7201232910156,296.3678283691406,299.2498474121094,298.7355041503906,288.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646883260458,3.681905269559138e-08,0.0012646515388041,-0.0951093211770057,0.0,0.0,0.0,-0.0230654254555702,60.0,19.278305053710938,0.0,-1.0905002767458428e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0001182463092845,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.000124519036035,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,9.196934115607291e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001245190214831,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0005906642181798,287.0316162109375,294.1499938964844,298.6805725097656,296.35711669921875,299.2373352050781,298.7013854980469,288.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598998146131,3.625891054070962e-08,0.001259863609448,-0.0936605557799339,0.0,0.0,0.0,-0.0227877479046583,60.0,19.18045234680176,0.0,-1.0822575546853841e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89556884765625,0.0,0.0,0.0001182463092845,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,0.000124519036035,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,9.196934115607291e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8951110839844,0.0,0.0,0.0001245190214831,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8942565917969,0.0,0.0,0.0005906642181798,287.0316162109375,294.1499938964844,298.6805725097656,296.35711669921875,299.2373352050781,298.7013854980469,288.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598998146131,3.625891054070962e-08,0.001259863609448,-0.0936605557799339,0.0,0.0,0.0,-0.0227877479046583,60.0,19.18045234680176,0.0,-1.0822575546853841e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013366699219,0.0,0.0,0.0001179952960228,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0001242547004949,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90234375,0.0,0.0,9.177410538541152e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.90087890625,0.0,0.0,0.000124254685943,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,0.0005894103087484,287.038330078125,294.1499938964844,298.6573791503906,296.3492431640625,299.2307434082031,298.6802673339844,288.4237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572249397635,3.5946065679581813e-08,0.0012571890838444,-0.0928511619567871,0.0,0.0,0.0,-0.0226326584815979,60.0,19.12024688720703,0.0,-1.0776675196666477e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071044921875,0.0,0.0,0.0001177357480628,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068603515625,0.0,0.0,0.0001239813864231,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9081115722656,0.0,0.0,9.1572233941406e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066467285156,0.0,0.0,0.0001239813718711,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0005881138495169,287.0450134277344,294.1499938964844,298.63201904296875,296.3397521972656,299.2239990234375,298.65777587890625,288.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544584460556,3.5622583993699664e-08,0.0012544228229671,-0.0920140668749809,0.0,0.0,0.0,-0.02247229591012,60.0,19.0561752319336,0.0,-1.0729316812785329e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,0.0001171765325125,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001233924995176,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,9.113729174714535e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0001233924849657,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0005853204638697,287.058349609375,294.1499938964844,298.5751647949219,296.31622314453125,299.2101745605469,298.6084899902344,288.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248501590453,3.4925630387760975e-08,0.0012484666658565,-0.090209849178791,0.0,0.0,0.0,-0.0221268013119697,60.0,18.915924072265625,0.0,-1.0627633173498908e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9186096191406,0.0,0.0,0.0001171765325125,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0001233924995176,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91961669921875,0.0,0.0,9.113729174714535e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,0.0001233924849657,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173278808594,0.0,0.0,0.0005853204638697,287.058349609375,294.1499938964844,298.5751647949219,296.31622314453125,299.2101745605469,298.6084899902344,288.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248501590453,3.4925630387760975e-08,0.0012484666658565,-0.090209849178791,0.0,0.0,0.0,-0.0221268013119697,60.0,18.915924072265625,0.0,-1.0627633173498908e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001165513895102,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001227341999765,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.065106860361992e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0001227341854246,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.000582197739277,287.0716857910156,294.1499938964844,298.5107421875,296.2870178222656,299.1953430175781,298.5501708984375,288.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124184100423,3.4146523830713704e-08,0.0012418067781254,-0.0881919637322425,0.0,0.0,0.0,-0.0217405762523412,60.0,18.749401092529297,0.0,-1.0514537507333445e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001165513895102,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.929931640625,0.0,0.0,0.0001227341999765,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.065106860361992e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9296875,0.0,0.0,0.0001227341854246,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.000582197739277,287.0716857910156,294.1499938964844,298.5107421875,296.2870178222656,299.1953430175781,298.5501708984375,288.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124184100423,3.4146523830713704e-08,0.0012418067781254,-0.0881919637322425,0.0,0.0,0.0,-0.0217405762523412,60.0,18.749401092529297,0.0,-1.0514537507333445e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001158584054792,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001220044578076,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.011208021547644e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0001220044432557,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,0.0005787361878901,287.0849609375,294.1499938964844,298.4393615722656,296.25262451171875,299.17950439453125,298.4846496582031,288.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344574788585,3.3282880451679375e-08,0.0012344241840764,-0.0859538912773132,0.0,0.0,0.0,-0.021312441676855,60.0,18.56045913696289,0.0,-1.0389874205429805e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001158584054792,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9414367675781,0.0,0.0,0.0001220044578076,298.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.011208021547644e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411926269531,0.0,0.0,0.0001220044432557,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403991699219,0.0,0.0,0.0005787361878901,287.0849609375,294.1499938964844,298.4393615722656,296.25262451171875,299.17950439453125,298.4846496582031,288.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344574788585,3.3282880451679375e-08,0.0012344241840764,-0.0859538912773132,0.0,0.0,0.0,-0.021312441676855,60.0,18.56045913696289,0.0,-1.0389874205429805e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
