time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719980,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0001150844473158,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001211894414154,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,8.951011841418222e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001211894341395,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.0005748700932599,287.0981750488281,294.1499938964844,298.3617858886719,296.21356201171875,299.1624755859375,298.4125366210937,288.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262113159522,3.2318332898739754e-08,0.0012261789524927,-0.083452858030796,0.0,0.0,0.0,-0.0208342876285314,60.0,18.34879493713379,0.0,-1.0251524429349956e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0001150844473158,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001211894414154,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540710449219,0.0,0.0,8.951011841418222e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9526672363281,0.0,0.0,0.0001211894341395,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9518737792969,0.0,0.0,0.0005748700932599,287.0981750488281,294.1499938964844,298.3617858886719,296.21356201171875,299.1624755859375,298.4125366210937,288.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262113159522,3.2318332898739754e-08,0.0012261789524927,-0.083452858030796,0.0,0.0,0.0,-0.0208342876285314,60.0,18.34879493713379,0.0,-1.0251524429349956e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,0.0001146451322711,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,0.0001207268214784,298.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,8.916842489270493e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9584045410156,0.0,0.0,0.0001207268069265,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9576110839844,0.0,0.0,0.0005726756062358,287.1047668457031,294.1499938964844,298.32086181640625,296.1924133300781,299.1534423828125,298.37420654296875,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215310707688,3.1770834851840846e-08,0.0012214992893859,-0.0820325314998626,0.0,0.0,0.0,-0.0205628797411918,60.0,18.23326301574707,0.0,-1.0173405229352285e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96453857421875,0.0,0.0,0.000114136506454,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9643249511719,0.0,0.0,0.0001201912164106,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654846191406,0.0,0.0,8.877283107722178e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,0.0001201912018586,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9633178710937,0.0,0.0,0.0005701349582523,287.1112976074219,294.1499938964844,298.2786560058594,296.1703186035156,299.14410400390625,298.334716796875,288.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161129852756,3.1136977440837654e-08,0.0012160819023847,-0.0803875625133514,0.0,0.0,0.0,-0.0202486608177423,60.0,18.109771728515625,0.0,-1.0083336832167333e-07,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001128106450778,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,0.0001187950183521,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,8.774160232860595e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001187950110761,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0005635120323859,287.12432861328125,294.1499938964844,298.1907043457031,296.1233825683594,299.1244812011719,298.2528686523437,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019864516332,2.9484677810387442e-08,0.0012019569985568,-0.0760966017842292,0.0,0.0,0.0,-0.019429562613368,60.0,17.828941345214844,0.0,-9.850430870983473e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001128106450778,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9756774902344,0.0,0.0,0.0001187950183521,298.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.976806640625,0.0,0.0,8.774160232860595e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0001187950110761,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,0.0005635120323859,287.12432861328125,294.1499938964844,298.1907043457031,296.1233825683594,299.1244812011719,298.2528686523437,288.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019864516332,2.9484677810387442e-08,0.0012019569985568,-0.0760966017842292,0.0,0.0,0.0,-0.019429562613368,60.0,17.828941345214844,0.0,-9.850430870983473e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001110583616537,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,0.0001169497845694,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,8.637872088002041e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0001169497700175,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,0.0005547589971683,287.1371765136719,294.1499938964844,298.0985717773437,296.0732421875,299.10357666015625,298.1678466796875,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833173921331,2.7301027216708466e-08,0.0011832901509478,-0.0704194754362106,0.0,0.0,0.0,-0.0183470603078603,60.0,17.489850997924805,0.0,-9.54679464371111e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98712158203125,0.0,0.0,0.0001110583616537,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9869079589844,0.0,0.0,0.0001169497845694,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.988037109375,0.0,0.0,8.637872088002041e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0001169497700175,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9859313964844,0.0,0.0,0.0005547589971683,287.1371765136719,294.1499938964844,298.0985717773437,296.0732421875,299.10357666015625,298.1678466796875,288.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833173921331,2.7301027216708466e-08,0.0011832901509478,-0.0704194754362106,0.0,0.0,0.0,-0.0183470603078603,60.0,17.489850997924805,0.0,-9.54679464371111e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,0.0001090083460439,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0001147910152212,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,8.478426025249064e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977722167969,0.0,0.0,0.0001147910079453,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0005445187562145,287.1498413085937,294.1499938964844,298.0030212402344,296.0204772949219,299.08154296875,298.0810241699219,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614758986979,2.4746418247900692e-08,0.0011614511022344,-0.0637694969773292,0.0,0.0,0.0,-0.0170806553214788,60.0,17.102293014526367,0.0,-9.197599126764545e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,0.0001090083460439,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9979858398437,0.0,0.0,0.0001147910152212,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,8.478426025249064e-05,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9977722167969,0.0,0.0,0.0001147910079453,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0005445187562145,287.1498413085937,294.1499938964844,298.0030212402344,296.0204772949219,299.08154296875,298.0810241699219,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614758986979,2.4746418247900692e-08,0.0011614511022344,-0.0637694969773292,0.0,0.0,0.0,-0.0170806553214788,60.0,17.102293014526367,0.0,-9.197599126764545e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0001068376805051,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0001125052003771,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,8.309596159961075e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,0.0001125051931012,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0005336758331395,287.1622314453125,294.1499938964844,297.9046936035156,295.9655456542969,299.0583190917969,297.99322509765625,288.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383478995412,2.2041552583118573e-08,0.0011383257806301,-0.0567193590104579,0.0,0.0,0.0,-0.0157397557049989,60.0,16.682144165039062,0.0,-8.834945219859949e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0001068376805051,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00885009765625,0.0,0.0,0.0001125052003771,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,8.309596159961075e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,0.0001125051931012,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0005336758331395,287.1622314453125,294.1499938964844,297.9046936035156,295.9655456542969,299.0583190917969,297.99322509765625,288.55438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383478995412,2.2041552583118573e-08,0.0011383257806301,-0.0567193590104579,0.0,0.0,0.0,-0.0157397557049989,60.0,16.682144165039062,0.0,-8.834945219859949e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.014404296875,0.0,0.0,0.0001057505141943,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001113603575504,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,8.225038618547842e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0001113603502744,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0132751464844,0.0,0.0,0.0005282452329993,287.1683654785156,294.1499938964844,297.8547058105469,295.9374084472656,299.0462951660156,297.94940185546875,288.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267656227573,2.0686865553898315e-08,0.00112674490083,-0.0531852282583713,0.0,0.0,0.0,-0.0150681938976049,60.0,16.466930389404297,0.0,-8.656052585820363e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01971435546875,0.0,0.0,0.0001047047626343,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01953125,0.0,0.0,0.0001102591340895,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,8.14370287116617e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193176269531,0.0,0.0,0.0001102591268136,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0005230215028859,287.1744079589844,294.1499938964844,297.80426025390625,295.9089660644531,299.033935546875,297.9054870605469,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011156222317367,1.9383806559858385e-08,0.001115602790378,-0.0497839450836181,0.0,0.0,0.0,-0.0144222127273678,60.0,16.25232696533203,0.0,-8.485702807092822e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302124023437,0.0,0.0,0.0001027777689159,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299987792969,0.0,0.0,0.0001082299204426,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,7.993825420271605e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.0001082299058907,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0005133957602083,287.1863098144531,294.1499938964844,297.7024841308594,295.8512878417969,299.0084228515625,297.8182983398437,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950900614261,1.6982719230895782e-08,0.0010950730647891,-0.0435121841728687,0.0,0.0,0.0,-0.0132318995893001,60.0,15.835800170898438,0.0,-8.176233734502605e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302124023437,0.0,0.0,0.0001027777689159,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299987792969,0.0,0.0,0.0001082299204426,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,7.993825420271605e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298156738281,0.0,0.0,0.0001082299058907,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0005133957602083,287.1863098144531,294.1499938964844,297.7024841308594,295.8512878417969,299.0084228515625,297.8182983398437,288.58135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950900614261,1.6982719230895782e-08,0.0010950730647891,-0.0435121841728687,0.0,0.0,0.0,-0.0132318995893001,60.0,15.835800170898438,0.0,-8.176233734502605e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0001011269487207,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0001064915268216,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,7.865428779041395e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001064915195456,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.000505149597302,287.19805908203125,294.1499938964844,297.6000061035156,295.7929992675781,298.9817810058594,297.73175048828125,288.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775002883747,1.4925806368637495e-08,0.0010774853872135,-0.0381353795528411,0.0,0.0,0.0,-0.0122122038155794,60.0,15.446258544921877,0.0,-7.915689081983146e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0001011269487207,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04034423828125,0.0,0.0,0.0001064915268216,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,7.865428779041395e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,0.0001064915195456,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394592285156,0.0,0.0,0.000505149597302,287.19805908203125,294.1499938964844,297.6000061035156,295.7929992675781,298.9817810058594,297.73175048828125,288.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775002883747,1.4925806368637495e-08,0.0010774853872135,-0.0381353795528411,0.0,0.0,0.0,-0.0122122038155794,60.0,15.446258544921877,0.0,-7.915689081983146e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,9.979737660614774e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0001050914288498,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,7.76201777625829e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001050914142979,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0004985081613995,287.20965576171875,294.1499938964844,297.4975280761719,295.73468017578125,298.95391845703125,297.6458435058594,288.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633334750309,1.3269197296494896e-08,0.0010633202036842,-0.0338025912642478,0.0,0.0,0.0,-0.0113909533247351,60.0,15.09339714050293,0.0,-7.708914040449599e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0507507324219,0.0,0.0,9.979737660614774e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,0.0001050914288498,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,7.76201777625829e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503845214844,0.0,0.0,0.0001050914142979,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0496826171875,0.0,0.0,0.0004985081613995,287.20965576171875,294.1499938964844,297.4975280761719,295.73468017578125,298.95391845703125,297.6458435058594,288.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633334750309,1.3269197296494896e-08,0.0010633202036842,-0.0338025912642478,0.0,0.0,0.0,-0.0113909533247351,60.0,15.09339714050293,0.0,-7.708914040449599e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,9.876025433186442e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,0.000103999285784,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,7.681352144572884e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.0001039992785081,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0004933275049552,287.2211303710937,294.1499938964844,297.3957214355469,295.6768493652344,298.9249572753906,297.5602722167969,288.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522824013605,1.1976990066386861e-08,0.0010522704105824,-0.0304215680807828,0.0,0.0,0.0,-0.0107503496110439,60.0,14.776938438415527,0.0,-7.549520120164743e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,9.876025433186442e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,0.000103999285784,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,7.681352144572884e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.060546875,0.0,0.0,0.0001039992785081,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0598449707031,0.0,0.0,0.0004933275049552,287.2211303710937,294.1499938964844,297.3957214355469,295.6768493652344,298.9249572753906,297.5602722167969,288.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522824013605,1.1976990066386861e-08,0.0010522704105824,-0.0304215680807828,0.0,0.0,0.0,-0.0107503496110439,60.0,14.776938438415527,0.0,-7.549520120164743e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0659484863281,0.0,0.0,9.832523210207e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.0001035411914926,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668029785156,0.0,0.0,7.647517486475408e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0001035411769407,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,0.000491154496558,287.2268371582031,294.1499938964844,297.3453063964844,295.64825439453125,298.9100952148437,297.5176086425781,288.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476484894752,1.143498007394328e-08,0.0010476370807737,-0.0290031004697084,0.0,0.0,0.0,-0.0104816583916544,60.0,14.630640983581545,0.0,-7.483158270815694e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710144042969,0.0,0.0,9.796328959055244e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,0.000103160040453,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07183837890625,0.0,0.0,7.619366078870371e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0706481933594,0.0,0.0,0.0001031600331771,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699768066406,0.0,0.0,0.0004893465084023,287.2325439453125,294.1499938964844,297.2953186035156,295.6199951171875,298.89501953125,297.4749755859375,288.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437892051413,1.0984018139481576e-08,0.0010437782621011,-0.0278227813541889,0.0,0.0,0.0,-0.0102580841630697,60.0,14.49157428741455,0.0,-7.428167236867014e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,9.743741247802971e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.000102606267319,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,7.578464283142239e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,0.0001026062600431,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.000486719654873,287.2439270019531,294.1499938964844,297.1969909667969,295.56475830078125,298.8638000488281,297.3895874023437,288.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381841566413,1.0328808031090377e-08,0.0010381737956777,-0.0261076707392931,0.0,0.0,0.0,-0.0099332593381404,60.0,14.24631404876709,0.0,-7.348630504111497e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810852050781,0.0,0.0,9.743741247802971e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,0.000102606267319,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,7.578464283142239e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,0.0001026062600431,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800476074219,0.0,0.0,0.000486719654873,287.2439270019531,294.1499938964844,297.1969909667969,295.56475830078125,298.8638000488281,297.3895874023437,288.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381841566413,1.0328808031090377e-08,0.0010381737956777,-0.0261076707392931,0.0,0.0,0.0,-0.0099332593381404,60.0,14.24631404876709,0.0,-7.348630504111497e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,9.703220712253824e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,0.0001021795687847,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,7.546948472736403e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,0.0001021795615088,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901184082031,0.0,0.0,0.0004846955707762,287.2552490234375,294.1499938964844,297.1014099121094,295.5115966796875,298.8315124511719,297.3042907714844,288.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033867127262,9.823954982834948e-09,0.0010338572319597,-0.0247859843075275,0.0,0.0,0.0,-0.0096829840913414,60.0,14.026920318603516,0.0,-7.28763751567385e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0911560058594,0.0,0.0,9.703220712253824e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909729003906,0.0,0.0,0.0001021795687847,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,7.546948472736403e-05,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907897949219,0.0,0.0,0.0001021795615088,298.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0901184082031,0.0,0.0,0.0004846955707762,287.2552490234375,294.1499938964844,297.1014099121094,295.5115966796875,298.8315124511719,297.3042907714844,288.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033867127262,9.823954982834948e-09,0.0010338572319597,-0.0247859843075275,0.0,0.0,0.0,-0.0096829840913414,60.0,14.026920318603516,0.0,-7.28763751567385e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,9.672733722254634e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.000101858524431,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,7.523236854467541e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.000101858517155,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0004831726837437,287.2665710449219,294.1499938964844,297.0093078613281,295.46112060546875,298.7982177734375,297.21978759765625,288.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306178592145,9.444114823509152e-09,0.0010306084295734,-0.0237914957106113,0.0,0.0,0.0,-0.0094946771860122,60.0,13.828730583190918,0.0,-7.24191551171316e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1011962890625,0.0,0.0,9.672733722254634e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1010437011719,0.0,0.0,0.000101858524431,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1019897460937,0.0,0.0,7.523236854467541e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.000101858517155,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0004831726837437,287.2665710449219,294.1499938964844,297.0093078613281,295.46112060546875,298.7982177734375,297.21978759765625,288.6720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306178592145,9.444114823509152e-09,0.0010306084295734,-0.0237914957106113,0.0,0.0,0.0,-0.0094946771860122,60.0,13.828730583190918,0.0,-7.24191551171316e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.64936989475973e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001016124952002,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,7.505065150326118e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001016124879242,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0004820056492462,287.27789306640625,294.1499938964844,296.9213562011719,295.4138488769531,298.7640380859375,297.13653564453125,288.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281282011419,9.153027669128733e-09,0.0010281190043315,-0.0230293311178684,0.0,0.0,0.0,-0.0093503706157207,60.0,13.649009704589844,0.0,-7.206973862139422e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,9.64936989475973e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001016124952002,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,7.505065150326118e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109313964844,0.0,0.0,0.0001016124879242,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0004820056492462,287.27789306640625,294.1499938964844,296.9213562011719,295.4138488769531,298.7640380859375,297.13653564453125,288.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281282011419,9.153027669128733e-09,0.0010281190043315,-0.0230293311178684,0.0,0.0,0.0,-0.0093503706157207,60.0,13.649009704589844,0.0,-7.206973862139422e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,9.63851052802056e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161499023437,0.0,0.0,0.0001014981389744,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170959472656,0.0,0.0,7.496618491131812e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.115966796875,0.0,0.0,0.0001014981316984,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,0.0004814631829503,287.2835388183594,294.1499938964844,296.879150390625,295.3916015625,298.7468566894531,297.0950622558594,288.6907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269711492583,9.017724345028457e-09,0.0010269620688632,-0.0226750466972589,0.0,0.0,0.0,-0.0092832949012517,60.0,13.561410903930664,0.0,-7.190760697994848e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,9.630724525777624e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.000101416153484,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221008300781,0.0,0.0,7.490562711609527e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,0.0001014161389321,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.120361328125,0.0,0.0,0.0004810742684639,287.2891845703125,294.1499938964844,296.8382263183594,295.370361328125,298.7293701171875,297.0541687011719,288.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261420393362,8.920721938920906e-09,0.0010261330753564,-0.0224210452288389,0.0,0.0,0.0,-0.0092352097854018,60.0,13.480853080749512,0.0,-7.179149008607055e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,9.618797776056454e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0001012905559036,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322021484375,0.0,0.0,7.481286593247205e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0001012905486277,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,0.0004804784839507,287.3005065917969,294.1499938964844,296.7606201171875,295.33123779296875,298.69384765625,296.97491455078125,288.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248695034533,8.772125248412976e-09,0.0010248607723042,-0.0220319386571645,0.0,0.0,0.0,-0.0091615347191691,60.0,13.334497451782228,0.0,-7.161378334785695e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,9.618797776056454e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,0.0001012905559036,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322021484375,0.0,0.0,7.481286593247205e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.131103515625,0.0,0.0,0.0001012905486277,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,0.0004804784839507,287.3005065917969,294.1499938964844,296.7606201171875,295.33123779296875,298.69384765625,296.97491455078125,288.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248695034533,8.772125248412976e-09,0.0010248607723042,-0.0220319386571645,0.0,0.0,0.0,-0.0091615347191691,60.0,13.334497451782228,0.0,-7.161378334785695e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.610877168597654e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001012071443255,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,7.475126039935276e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.0001012071370496,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405944824219,0.0,0.0,0.0004800828464794,287.3117980957031,294.1499938964844,296.68927001953125,295.2969970703125,298.6576538085937,296.8990783691406,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240256087854,8.673441520556935e-09,0.0010240169940516,-0.021773524582386,0.0,0.0,0.0,-0.0091126132756471,60.0,13.205201148986816,0.0,-7.149589009713966e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415405273437,0.0,0.0,9.610877168597654e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,0.0001012071443255,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,7.475126039935276e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412048339844,0.0,0.0,0.0001012071370496,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405944824219,0.0,0.0,0.0004800828464794,287.3117980957031,294.1499938964844,296.68927001953125,295.2969970703125,298.6576538085937,296.8990783691406,288.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240256087854,8.673441520556935e-09,0.0010240169940516,-0.021773524582386,0.0,0.0,0.0,-0.0091126132756471,60.0,13.205201148986816,0.0,-7.149589009713966e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,9.606081584934144e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.0001011566491797,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15240478515625,0.0,0.0,7.471396384062245e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,0.0001011566419037,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.000479843292851,287.3231201171875,294.1499938964844,296.62481689453125,295.2682800292969,298.6210632324219,296.82684326171875,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613699087334226e-09,0.0010235060472041,-0.0216170791536569,0.0,0.0,0.0,-0.0090829962864518,60.0,13.090914726257324,0.0,-7.142456581732405e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
