time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722320,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15167236328125,0.0,0.0,9.606081584934144e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1514892578125,0.0,0.0,0.0001011566491797,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15240478515625,0.0,0.0,7.471396384062245e-05,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1513366699219,0.0,0.0,0.0001011566419037,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1507263183594,0.0,0.0,0.000479843292851,287.3231201171875,294.1499938964844,296.62481689453125,295.2682800292969,298.6210632324219,296.82684326171875,288.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613699087334226e-09,0.0010235060472041,-0.0216170791536569,0.0,0.0,0.0,-0.0090829962864518,60.0,13.090914726257324,0.0,-7.142456581732405e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,9.603920625522731e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,0.0001011338899843,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,7.469714910257608e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,0.0001011338827083,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.160888671875,0.0,0.0,0.0004797353467438,287.33447265625,294.1499938964844,296.5679626464844,295.2455749511719,298.58416748046875,296.7589416503906,288.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586776623076275e-09,0.0010232755448669,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.991495132446287,0.0,-7.139244218024032e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16180419921875,0.0,0.0,9.603920625522731e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,0.0001011338899843,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1625366210937,0.0,0.0,7.469714910257608e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614990234375,0.0,0.0,0.0001011338827083,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.160888671875,0.0,0.0,0.0004797353467438,287.33447265625,294.1499938964844,296.5679626464844,295.2455749511719,298.58416748046875,296.7589416503906,288.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586776623076275e-09,0.0010232755448669,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.991495132446287,0.0,-7.139244218024032e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,9.603492071619256e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001011293788906,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,7.46938239899464e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0001011293716146,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659545898437,0.0,0.0,0.0004797139845322,287.34014892578125,294.1499938964844,296.5426330566406,295.2366943359375,298.5656433105469,296.7256164550781,288.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232400381937,8.581443999844396e-09,0.0010232315398752,-0.0215326119214296,0.0,0.0,0.0,-0.0090670119971036,60.0,12.945011138916016,0.0,-7.138607571732791e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,9.60371908149682e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718139648437,0.0,0.0,0.0001011317726806,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,7.469559204764664e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1716613769531,0.0,0.0,0.0001011317654047,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,0.0004797253350261,287.3457946777344,294.1499938964844,296.5194396972656,295.22955322265625,298.5470886230469,296.6944274902344,288.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.5842755126464e-09,0.0010232555214315,-0.0215400289744138,0.0,0.0,0.0,-0.0090684155002236,60.0,12.904884338378906,0.0,-7.138945079532277e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,9.604873775970192e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001011439308058,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,7.470456330338493e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001011439235298,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0004797829897142,287.357177734375,294.1499938964844,296.4798889160156,295.220703125,298.5099792480469,296.6363525390625,288.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598658673975024e-09,0.0010233769426122,-0.0215776935219764,0.0,0.0,0.0,-0.0090755373239517,60.0,12.835260391235352,0.0,-7.140661750781875e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1821594238281,0.0,0.0,9.604873775970192e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001011439308058,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,7.470456330338493e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1818542480469,0.0,0.0,0.0001011439235298,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,0.0004797829897142,287.357177734375,294.1499938964844,296.4798889160156,295.220703125,298.5099792480469,296.6363525390625,288.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598658673975024e-09,0.0010233769426122,-0.0215776935219764,0.0,0.0,0.0,-0.0090755373239517,60.0,12.835260391235352,0.0,-7.140661750781875e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.606811363482848e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,0.0001011643325909,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,7.471963908756152e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.000101164325315,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0004798797890543,287.3685302734375,294.1499938964844,296.45001220703125,295.2196350097656,298.4730224609375,296.5868530273437,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622802916136152e-09,0.0010235836962237,-0.0216409191489219,0.0,0.0,0.0,-0.0090875085443258,60.0,12.785624504089355,0.0,-7.143543712118118e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923828125,0.0,0.0,9.606811363482848e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1922302246094,0.0,0.0,0.0001011643325909,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,7.471963908756152e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19207763671875,0.0,0.0,0.000101164325315,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0004798797890543,287.3685302734375,294.1499938964844,296.45001220703125,295.2196350097656,298.4730224609375,296.5868530273437,288.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622802916136152e-09,0.0010235836962237,-0.0216409191489219,0.0,0.0,0.0,-0.0090875085443258,60.0,12.785624504089355,0.0,-7.143543712118118e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,9.609385597286746e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,0.000101191442809,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,7.473965524695814e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.0001011914355331,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,0.0004800083697773,287.3799133300781,294.1499938964844,296.4277648925781,295.2248229980469,298.4363098144531,296.5443725585937,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654875927049943e-09,0.001023857970722,-0.0217249058187007,0.0,0.0,0.0,-0.0091034080833196,60.0,12.749969482421877,0.0,-7.147372116378392e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,9.609385597286746e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2024841308594,0.0,0.0,0.000101191442809,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,7.473965524695814e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20233154296875,0.0,0.0,0.0001011914355331,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,0.0004800083697773,287.3799133300781,294.1499938964844,296.4277648925781,295.2248229980469,298.4363098144531,296.5443725585937,288.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654875927049943e-09,0.001023857970722,-0.0217249058187007,0.0,0.0,0.0,-0.0091034080833196,60.0,12.749969482421877,0.0,-7.147372116378392e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,9.613479778636248e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.0001012345528579,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.477150211343542e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0001012345455819,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0004802128823939,287.3913269042969,294.1499938964844,296.410400390625,295.2341613769531,298.3999328613281,296.507568359375,288.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.70588667822858e-09,0.0010242938296869,-0.0218584854155778,0.0,0.0,0.0,-0.009128694422543,60.0,12.725872039794922,0.0,-7.153464309794799e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.212890625,0.0,0.0,9.613479778636248e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.0001012345528579,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,7.477150211343542e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0001012345455819,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120361328125,0.0,0.0,0.0004802128823939,287.3913269042969,294.1499938964844,296.410400390625,295.2341613769531,298.3999328613281,296.507568359375,288.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024302560836,8.70588667822858e-09,0.0010242938296869,-0.0218584854155778,0.0,0.0,0.0,-0.009128694422543,60.0,12.725872039794922,0.0,-7.153464309794799e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2180480957031,0.0,0.0,9.61665718932636e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,0.0001012680149869,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,7.47962185414508e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2177429199219,0.0,0.0,0.000101268007711,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0004803716146852,287.39703369140625,294.1499938964844,296.4034423828125,295.2402648925781,298.38189697265625,296.49176025390625,288.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246426099911,8.745480784000392e-09,0.0010246338788419,-0.0219621658325195,0.0,0.0,0.0,-0.0091483313590288,60.0,12.719236373901367,0.0,-7.158194392786754e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,9.620284981792791e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230529785156,0.0,0.0,0.0001013062210404,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,7.48244347050786e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.222900390625,0.0,0.0,0.0001013062137644,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0004805528151337,287.4027404785156,294.1499938964844,296.3975830078125,295.24725341796875,298.3639221191406,296.4768981933594,288.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250292252749,8.790680183778932e-09,0.0010250204941257,-0.0220805238932371,0.0,0.0,0.0,-0.0091707380488514,60.0,12.714488983154297,0.0,-7.163595938664002e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,9.630883869249374e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0001014178342302,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,7.49068713048473e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001014178269542,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.0004810822720173,287.4142150878906,294.1499938964844,296.388916015625,295.2637939453125,298.32861328125,296.45379638671875,288.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922735439398366e-09,0.001026147743687,-0.0224263183772563,0.0,0.0,0.0,-0.0092361941933631,60.0,12.718464851379396,0.0,-7.179389882594478e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,9.630883869249374e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0001014178342302,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342224121094,0.0,0.0,7.49068713048473e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001014178269542,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.0004810822720173,287.4142150878906,294.1499938964844,296.388916015625,295.2637939453125,298.32861328125,296.45379638671875,288.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922735439398366e-09,0.001026147743687,-0.0224263183772563,0.0,0.0,0.0,-0.0092361941933631,60.0,12.718464851379396,0.0,-7.179389882594478e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.644436067901552e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0001015605375869,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,7.501227082684636e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,0.0001015605375869,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0004817592271137,287.4256896972656,294.1499938964844,296.3840637207031,295.28338623046875,298.29400634765625,296.43670654296875,288.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091582597875458e-09,0.0010275919921696,-0.0228684432804584,0.0,0.0,0.0,-0.0093199014663696,60.0,12.734764099121094,0.0,-7.199609086683267e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,9.644436067901552e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0001015605375869,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445983886719,0.0,0.0,7.501227082684636e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,0.0001015605375869,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0004817592271137,287.4256896972656,294.1499938964844,296.3840637207031,295.28338623046875,298.29400634765625,296.43670654296875,288.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091582597875458e-09,0.0010275919921696,-0.0228684432804584,0.0,0.0,0.0,-0.0093199014663696,60.0,12.734764099121094,0.0,-7.199609086683267e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.66047155088745e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0001017294052871,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,7.51369952922687e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001017293980112,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0004825602518394,287.43719482421875,294.1499938964844,296.3826599121094,295.3056945800781,298.25994873046875,296.4237670898437,288.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291376557030162e-09,0.0010293005034327,-0.0233915820717811,0.0,0.0,0.0,-0.0094189485535025,60.0,12.759971618652344,0.0,-7.223570719361305e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.66047155088745e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2542419433594,0.0,0.0,0.0001017294052871,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,7.51369952922687e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0001017293980112,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535400390625,0.0,0.0,0.0004825602518394,287.43719482421875,294.1499938964844,296.3826599121094,295.3056945800781,298.25994873046875,296.4237670898437,288.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.291376557030162e-09,0.0010293005034327,-0.0233915820717811,0.0,0.0,0.0,-0.0094189485535025,60.0,12.759971618652344,0.0,-7.223570719361305e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.679307549959049e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0001019277551677,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,7.528349669883028e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0001019277478917,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0004835011495742,287.4487609863281,294.1499938964844,296.3843688964844,295.3303527832031,298.2265014648437,296.4147033691406,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.526057276332269e-09,0.0010313070379197,-0.0240060444921255,0.0,0.0,0.0,-0.0095352893695235,60.0,12.794057846069336,0.0,-7.251767186744473e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26483154296875,0.0,0.0,9.679307549959049e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26470947265625,0.0,0.0,0.0001019277551677,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,7.528349669883028e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0001019277478917,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640380859375,0.0,0.0,0.0004835011495742,287.4487609863281,294.1499938964844,296.3843688964844,295.3303527832031,298.2265014648437,296.4147033691406,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313165839761,9.526057276332269e-09,0.0010313070379197,-0.0240060444921255,0.0,0.0,0.0,-0.0095352893695235,60.0,12.794057846069336,0.0,-7.251767186744473e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.68888634815812e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699584960937,0.0,0.0,0.0001020286217681,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,7.53579952288419e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0001020286144921,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,0.000483979616547,287.4545288085937,294.1499938964844,296.3862609863281,295.3434753417969,298.20977783203125,296.4099426269531,288.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323369642719,9.645402698765793e-09,0.0010323273018002,-0.0243185143917799,0.0,0.0,0.0,-0.0095944516360759,60.0,12.811053276062012,0.0,-7.266127255434186e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,9.699724614620207e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,0.0001021427597152,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,7.544229447375983e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,0.0001021427524392,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,0.0004845210351049,287.4603271484375,294.1499938964844,296.3887939453125,295.3570251464844,298.1931457519531,296.4061584472656,288.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334925027564,9.780442233875421e-09,0.0010334827238693,-0.0246720667928457,0.0,0.0,0.0,-0.0096614006906747,60.0,12.830768585205078,0.0,-7.282392999741205e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.7232659754809e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.000102390658867,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,7.562540122307837e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.000102390658867,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,0.0004856969753745,287.471923828125,294.1499938964844,296.39556884765625,295.3853454589844,298.1609191894531,296.40411376953125,288.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073751610661933e-08,0.0010359893785789,-0.0254399646073579,0.0,0.0,0.0,-0.0098067997023463,60.0,12.881187438964844,0.0,-7.317785133409417e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.7232659754809e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.000102390658867,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,7.562540122307837e-05,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.000102390658867,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850952148437,0.0,0.0,0.0004856969753745,287.471923828125,294.1499938964844,296.39556884765625,295.3853454589844,298.1609191894531,296.40411376953125,288.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359993902966,1.0073751610661933e-08,0.0010359893785789,-0.0254399646073579,0.0,0.0,0.0,-0.0098067997023463,60.0,12.881187438964844,0.0,-7.317785133409417e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.74770446191542e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.0001026480094878,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.581547106383368e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0001026480022119,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0004869177064392,287.48358154296875,294.1499938964844,296.4043884277344,295.4149475097656,298.1294860839844,296.40557861328125,288.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378234271968267e-08,0.0010385930072516,-0.0262370631098747,0.0,0.0,0.0,-0.0099577447399497,60.0,12.938178062438965,0.0,-7.35461611611754e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,9.74770446191542e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,0.0001026480094878,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,7.581547106383368e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29620361328125,0.0,0.0,0.0001026480022119,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29571533203125,0.0,0.0,0.0004869177064392,287.48358154296875,294.1499938964844,296.4043884277344,295.4149475097656,298.1294860839844,296.40557861328125,288.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378234271968267e-08,0.0010385930072516,-0.0262370631098747,0.0,0.0,0.0,-0.0099577447399497,60.0,12.938178062438965,0.0,-7.35461611611754e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.77282106759958e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0001029124978231,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.60108232498169e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001029124905471,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,0.0004881723434664,287.4952697753906,294.1499938964844,296.41485595703125,295.44549560546875,298.09869384765625,296.4094543457031,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691174168186992e-08,0.0010412686970084,-0.0270562525838613,0.0,0.0,0.0,-0.0101128816604614,60.0,12.999255180358888,0.0,-7.392566203634487e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,9.77282106759958e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0001029124978231,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,7.60108232498169e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,0.0001029124905471,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063659667969,0.0,0.0,0.0004881723434664,287.4952697753906,294.1499938964844,296.41485595703125,295.44549560546875,298.09869384765625,296.4094543457031,288.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691174168186992e-08,0.0010412686970084,-0.0270562525838613,0.0,0.0,0.0,-0.0101128816604614,60.0,12.999255180358888,0.0,-7.392566203634487e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.798390237847344e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0001031817591865,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.620969699928537e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0001031817519105,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,0.0004894495941698,287.5069885253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0682983398437,296.4151611328125,288.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009751332835549e-08,0.0010439925827085,-0.0278901420533657,0.0,0.0,0.0,-0.0102708125486969,60.0,13.06340789794922,0.0,-7.431300730331716e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,9.798390237847344e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,0.0001031817591865,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.620969699928537e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0001031817519105,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,0.0004894495941698,287.5069885253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0682983398437,296.4151611328125,288.90631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009751332835549e-08,0.0010439925827085,-0.0278901420533657,0.0,0.0,0.0,-0.0102708125486969,60.0,13.06340789794922,0.0,-7.431300730331716e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.81119810603559e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,0.0001033166263368,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.630931213498116e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,0.0001033166190609,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,0.0004900893545709,287.51287841796875,294.1499938964844,296.432861328125,295.4922180175781,298.0533142089844,296.41900634765625,288.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169325908610972e-08,0.0010453588329255,-0.0283078122884035,0.0,0.0,0.0,-0.0103499284014105,60.0,13.096893310546877,0.0,-7.450739758496638e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,9.82388373813592e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0001034502129186,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,7.640797412022948e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.0001034502056427,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0004907230031676,287.51873779296875,294.1499938964844,296.4393005371094,295.50787353515625,298.0385131835937,296.42333984375,288.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327383475645549e-08,0.0010467102983966,-0.0287215001881122,0.0,0.0,0.0,-0.0104282852262258,60.0,13.130810737609863,0.0,-7.47002033563149e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.848942863754928e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0001037141046253,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.660288247279823e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001037140973494,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004919748171232,287.530517578125,294.1499938964844,296.4525451660156,295.5390319824219,298.00933837890625,296.4330749511719,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639611940950091e-08,0.0010493785375729,-0.0295386593788862,0.0,0.0,0.0,-0.0105830617249012,60.0,13.199392318725586,0.0,-7.508179322712749e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.848942863754928e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0001037141046253,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.660288247279823e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001037140973494,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004919748171232,287.530517578125,294.1499938964844,296.4525451660156,295.5390319824219,298.00933837890625,296.4330749511719,288.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639611940950091e-08,0.0010493785375729,-0.0295386593788862,0.0,0.0,0.0,-0.0105830617249012,60.0,13.199392318725586,0.0,-7.508179322712749e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.872789087239652e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001039652051986,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.678835390834138e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0001039651979226,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004931659786961,287.5423278808594,294.1499938964844,296.4660339355469,295.5696716308594,297.98101806640625,296.4443054199219,288.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.267999649047852,0.0,-7.544579716523003e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.872789087239652e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0001039652051986,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506774902344,0.0,0.0,7.678835390834138e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,0.0001039651979226,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004931659786961,287.5423278808594,294.1499938964844,296.4660339355469,295.5696716308594,297.98101806640625,296.4443054199219,288.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.193671650412398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.267999649047852,0.0,-7.544579716523003e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
