time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724660,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.895535913528876e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001042047442751,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.696526881773025e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001042047369992,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0004943021922372,287.5541687011719,294.1499938964844,296.4793701171875,295.5993957519531,297.9535827636719,296.45672607421875,288.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220133349671869e-08,0.0010543429525569,-0.0310578327625989,0.0,0.0,0.0,-0.0108708525076508,60.0,13.3361177444458,0.0,-7.579385652434213e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609313964844,0.0,0.0,9.895535913528876e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,0.0001042047442751,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.696526881773025e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,0.0001042047369992,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601989746094,0.0,0.0,0.0004943021922372,287.5541687011719,294.1499938964844,296.4793701171875,295.5993957519531,297.9535827636719,296.45672607421875,288.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220133349671869e-08,0.0010543429525569,-0.0310578327625989,0.0,0.0,0.0,-0.0108708525076508,60.0,13.3361177444458,0.0,-7.579385652434213e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.90718326647766e-05,298.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0001043273950926,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.705586176598445e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,0.0001043273878167,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0004948840360157,287.5608215332031,294.1499938964844,296.4866638183594,295.61553955078125,297.9387512207031,296.4637756347656,288.9519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596047081,1.2365254598023512e-08,0.0010555837070569,-0.0314375720918178,0.0,0.0,0.0,-0.0109427953138947,60.0,13.372504234313965,0.0,-7.59723874921292e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.91632550721988e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0001044236705638,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.712696969974786e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,0.0001044236705638,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004953407333232,287.5660705566406,294.1499938964844,296.4922180175781,295.6278991699219,297.92706298828125,296.46929931640625,288.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105657055974,1.2479168809420573e-08,0.0010565581033006,-0.0317356400191783,0.0,0.0,0.0,-0.0109992688521742,60.0,13.401090621948242,0.0,-7.611266994445033e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.927094652084634e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,0.0001045370736392,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.721073052380234e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0001045370663632,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004958786303177,287.5719909667969,294.1499938964844,296.4983215332031,295.6415710449219,297.9137268066406,296.4755859375,288.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577195789664,1.2613345923284669e-08,0.0010577070061117,-0.0320867151021957,0.0,0.0,0.0,-0.0110657941550016,60.0,13.434191703796388,0.0,-7.627807008248055e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.936682181432845e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,0.000104638034827,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,7.72853018133901e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0001046380275511,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,0.0004963575629517,287.57794189453125,294.1499938964844,296.5041809082031,295.65478515625,297.900634765625,296.48175048828125,288.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.465023040771484,0.0,-7.642547927844134e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.954023698810488e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0001048206468112,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.742017623968422e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0001048206468112,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004972238093614,287.5898742675781,294.1499938964844,296.51495361328125,295.6797180175781,297.8751525878906,296.4931640625,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948871308537946e-08,0.0010605762945488,-0.0329645760357379,0.0,0.0,0.0,-0.0112321292981505,60.0,13.521565437316896,0.0,-7.669247281683057e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,9.954023698810488e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,0.0001048206468112,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,7.742017623968422e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,0.0001048206468112,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004972238093614,287.5898742675781,294.1499938964844,296.51495361328125,295.6797180175781,297.8751525878906,296.4931640625,288.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605892166495,1.2948871308537946e-08,0.0010605762945488,-0.0329645760357379,0.0,0.0,0.0,-0.0112321292981505,60.0,13.521565437316896,0.0,-7.669247281683057e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.969268285203724e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.00010498118354,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.753875252092257e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.00010498118354,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004979853401891,287.601806640625,294.1499938964844,296.5241394042969,295.7022705078125,297.8504638671875,296.5032653808594,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138818921731854e-08,0.0010622014524415,-0.0334615148603916,0.0,0.0,0.0,-0.0113262999802827,60.0,13.571327209472656,0.0,-7.69275700918115e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.969268285203724e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.00010498118354,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.753875252092257e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,0.00010498118354,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,0.0004979853401891,287.601806640625,294.1499938964844,296.5241394042969,295.7022705078125,297.8504638671875,296.5032653808594,288.9859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138818921731854e-08,0.0010622014524415,-0.0334615148603916,0.0,0.0,0.0,-0.0113262999802827,60.0,13.571327209472656,0.0,-7.69275700918115e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.982864139601588e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.000105124359834,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.76444940129295e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.000105124352558,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.000498664448969,287.6137390136719,294.1499938964844,296.5313720703125,295.7221374511719,297.82623291015625,296.51220703125,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308217639007582e-08,0.0010636503575369,-0.0339046753942966,0.0,0.0,0.0,-0.011410279199481,60.0,13.616096496582031,0.0,-7.713753547022861e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.982864139601588e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.000105124359834,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.76444940129295e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,0.000105124352558,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,0.000498664448969,287.6137390136719,294.1499938964844,296.5313720703125,295.7221374511719,297.82623291015625,296.51220703125,288.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308217639007582e-08,0.0010636503575369,-0.0339046753942966,0.0,0.0,0.0,-0.011410279199481,60.0,13.616096496582031,0.0,-7.713753547022861e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.994119318434969e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0001052428779075,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.773203105898574e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0001052428706316,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004992266767658,287.6257019042969,294.1499938964844,296.53631591796875,295.73895263671875,297.80242919921875,296.5196228027344,289.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448450353337194e-08,0.0010648493189364,-0.0342715196311473,0.0,0.0,0.0,-0.0114797987043857,60.0,13.65379524230957,0.0,-7.731156870249833e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.994119318434969e-05,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,0.0001052428779075,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,7.773203105898574e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0001052428706316,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004992266767658,287.6257019042969,294.1499938964844,296.53631591796875,295.73895263671875,297.80242919921875,296.5196228027344,289.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648628231137,1.3448450353337194e-08,0.0010648493189364,-0.0342715196311473,0.0,0.0,0.0,-0.0114797987043857,60.0,13.65379524230957,0.0,-7.731156870249833e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.999709436669946e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,0.0001053017476806,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,7.77755121816881e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001053017404046,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,0.0004995059571228,287.6316833496094,294.1499938964844,296.5378112792969,295.7460632324219,297.79052734375,296.52349853515625,289.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143321454525,60.0,13.673157691955566,0.0,-7.739807728057714e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,0.0001000378470052,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001053446612786,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,7.78072135290131e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0001053446540026,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0004997095093131,287.6376647949219,294.1499938964844,296.5386047363281,295.7522888183594,297.7787780761719,296.5264892578125,289.0154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658892570063,1.3568877577085914e-08,0.0010658756364136,-0.0345865450799465,0.0,0.0,0.0,-0.0115394815802574,60.0,13.687908172607422,0.0,-7.746118058093998e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0001001002892735,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0001054104141076,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.785577327013016e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0001054104068316,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0005000213859602,287.649658203125,294.1499938964844,296.5378723144531,295.7618408203125,297.75567626953125,296.5294189453125,289.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646680230294804e-08,0.0010665430454537,-0.0347900614142417,0.0,0.0,0.0,-0.0115780625492334,60.0,13.706340789794922,0.0,-7.7557906763559e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0001001002892735,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,0.0001054104141076,298.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493713378906,0.0,0.0,7.785577327013016e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486083984375,0.0,0.0,0.0001054104068316,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,0.0005000213859602,287.649658203125,294.1499938964844,296.5378723144531,295.7618408203125,297.75567626953125,296.5294189453125,289.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646680230294804e-08,0.0010665430454537,-0.0347900614142417,0.0,0.0,0.0,-0.0115780625492334,60.0,13.706340789794922,0.0,-7.7557906763559e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0001001452910713,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0001054578024195,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,7.7890777902212e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0001054577951435,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0005002461839467,287.66162109375,294.1499938964844,296.53375244140625,295.7672119140625,297.7329406738281,296.5290832519531,289.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.713851928710938,0.0,-7.762765363850124e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599304199219,0.0,0.0,0.0001001452910713,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,0.0001054578024195,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46044921875,0.0,0.0,7.7890777902212e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0001054577951435,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0005002461839467,287.66162109375,294.1499938964844,296.53375244140625,295.7672119140625,297.7329406738281,296.5290832519531,289.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.713851928710938,0.0,-7.762765363850124e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.0001001751152216,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.0001054892127285,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.791397365508601e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0001054892054526,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0005003951955586,287.673583984375,294.1499938964844,296.5259094238281,295.7680358886719,297.7103881835937,296.5259094238281,289.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739912319010728e-08,0.0010673409560695,-0.0350339338183403,0.0,0.0,0.0,-0.0116242850199341,60.0,13.712018013000488,0.0,-7.767390286517184e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,0.0001001751152216,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.0001054892127285,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,7.791397365508601e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0001054892054526,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0005003951955586,287.673583984375,294.1499938964844,296.5259094238281,295.7680358886719,297.7103881835937,296.5259094238281,289.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739912319010728e-08,0.0010673409560695,-0.0350339338183403,0.0,0.0,0.0,-0.0116242850199341,60.0,13.712018013000488,0.0,-7.767390286517184e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,0.0001001890559564,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47802734375,0.0,0.0,0.000105503888335,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.792481483193114e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.000105503888335,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0005004648119211,287.6812438964844,294.1499938964844,296.5187683105469,295.7660217285156,297.696044921875,296.5232849121094,289.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757285088900062e-08,0.0010674897348508,-0.0350793749094009,0.0,0.0,0.0,-0.0116328988224267,60.0,13.70876407623291,0.0,-7.769552468062103e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0001001888740574,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820251464844,0.0,0.0,0.0001055036991601,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,7.792467658873647e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,0.0001055036918842,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814758300781,0.0,0.0,0.0005004639388062,287.6855773925781,294.1499938964844,296.51397705078125,295.76397705078125,297.6880187988281,296.5194702148437,289.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.375705771522462e-08,0.001067487290129,-0.0350787788629531,0.0,0.0,0.0,-0.0116327833384275,60.0,13.69935703277588,0.0,-7.769524756895407e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0001001929413178,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0001055079846992,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.792784163029864e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,0.0001055079774232,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,0.0005004842532798,287.6915588378906,294.1499938964844,296.50634765625,295.7599792480469,297.6768493652344,296.5159606933594,289.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675431694835,1.3762122996752169e-08,0.0010675294324755,-0.0350920297205448,0.0,0.0,0.0,-0.0116352885961532,60.0,13.692049026489258,0.0,-7.770155008302029e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.000100190845842,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,0.000105505780084,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,7.792621181579307e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001055057728081,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,0.0005004737759009,287.6975402832031,294.1499938964844,296.4975891113281,295.754638671875,297.66571044921875,296.51080322265625,289.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675196535885,1.3759514416733513e-08,0.0010675059165805,-0.0350852087140083,0.0,0.0,0.0,-0.0116339894011616,60.0,13.67913818359375,0.0,-7.769830290271784e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001001802593236,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.000105494626041,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,7.791797543177381e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.000105494618765,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0005004209233447,287.7095031738281,294.1499938964844,296.47637939453125,295.7396545410156,297.6434020996094,296.49658203125,289.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746322302665705e-08,0.0010673949727788,-0.0350506976246833,0.0,0.0,0.0,-0.0116274589672684,60.0,13.641650199890137,0.0,-7.768188226009445e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,0.0001001802593236,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.000105494626041,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,7.791797543177381e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.000105494618765,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50372314453125,0.0,0.0,0.0005004209233447,287.7095031738281,294.1499938964844,296.47637939453125,295.7396545410156,297.6434020996094,296.49658203125,289.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746322302665705e-08,0.0010673949727788,-0.0350506976246833,0.0,0.0,0.0,-0.0116274589672684,60.0,13.641650199890137,0.0,-7.768188226009445e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0001001589262159,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0001054721651598,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.790138624841347e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0001054721578839,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0005003143451176,287.7214660644531,294.1499938964844,296.45001220703125,295.7186889648437,297.6210632324219,296.47833251953125,289.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719743563456175e-08,0.001067167147994,-0.0349811799824237,0.0,0.0,0.0,-0.011614279821515,60.0,13.59303379058838,0.0,-7.764880649574479e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0001001589262159,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,0.0001054721651598,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,7.790138624841347e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,0.0001054721578839,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,0.0005003143451176,287.7214660644531,294.1499938964844,296.45001220703125,295.7186889648437,297.6210632324219,296.47833251953125,289.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719743563456175e-08,0.001067167147994,-0.0349811799824237,0.0,0.0,0.0,-0.011614279821515,60.0,13.59303379058838,0.0,-7.764880649574479e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,0.000100147917692,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001054605745594,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,7.789282244630158e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0001054605672834,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.000500259338878,287.7333984375,294.1499938964844,296.41998291015625,295.69158935546875,297.5986022949219,296.4559326171875,289.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706029200477587e-08,0.0010670501505956,-0.0349453054368495,0.0,0.0,0.0,-0.0116074820980429,60.0,13.531705856323242,0.0,-7.763173925923186e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265808105469,0.0,0.0,0.000100147917692,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.0001054605745594,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,7.789282244630158e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0001054605672834,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,0.000500259338878,287.7333984375,294.1499938964844,296.41998291015625,295.69158935546875,297.5986022949219,296.4559326171875,289.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706029200477587e-08,0.0010670501505956,-0.0349453054368495,0.0,0.0,0.0,-0.0116074820980429,60.0,13.531705856323242,0.0,-7.763173925923186e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0001001653654384,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0001054789390764,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.790639210725203e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0001054789390764,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0005003464757464,287.7453308105469,294.1499938964844,296.38818359375,295.6588439941406,297.5758972167969,296.42974853515625,289.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727763814586073e-08,0.0010672353673726,-0.0350021570920944,0.0,0.0,0.0,-0.0116182547062635,60.0,13.458623886108398,0.0,-7.765878251575489e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0001001653654384,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5376281738281,0.0,0.0,0.0001054789390764,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.790639210725203e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,0.0001054789390764,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5371398925781,0.0,0.0,0.0005003464757464,287.7453308105469,294.1499938964844,296.38818359375,295.6588439941406,297.5758972167969,296.42974853515625,289.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727763814586073e-08,0.0010672353673726,-0.0350021570920944,0.0,0.0,0.0,-0.0116182547062635,60.0,13.458623886108398,0.0,-7.765878251575489e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0001001929194899,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.543212890625,0.0,0.0,0.0001055079555953,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,7.79278198024258e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,0.0001055079555953,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,0.0005004841368645,287.7513122558594,294.1499938964844,296.37164306640625,295.6404724121094,297.5643615722656,296.4146423339844,289.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762094575042738e-08,0.0010675280354917,-0.0350919589400291,0.0,0.0,0.0,-0.0116352690383791,60.0,13.415730476379396,0.0,-7.770151455588349e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,0.0001002095668809,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,0.0001055254906532,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,7.794077100697905e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0001055254833772,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,0.0005005673156119,287.7572937011719,294.1499938964844,296.354736328125,295.620849609375,297.5529479980469,296.4007568359375,289.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677193058654,1.3782838870213254e-08,0.0010677055688574,-0.0351462177932262,0.0,0.0,0.0,-0.0116455536335706,60.0,13.376265525817873,0.0,-7.772734278432837e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0001002840290311,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0001056039036484,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.799868762958795e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0001056038963724,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0005009392625652,287.76922607421875,294.1499938964844,296.3197631835937,295.5780334472656,297.5297546386719,296.36944580078125,289.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685125598683,1.3875616211578292e-08,0.001068498706445,-0.0353888906538486,0.0,0.0,0.0,-0.0116915460675954,60.0,13.285685539245604,0.0,-7.784289834944502e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0001002840290311,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599365234375,0.0,0.0,0.0001056039036484,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,7.799868762958795e-05,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0001056038963724,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0005009392625652,287.76922607421875,294.1499938964844,296.3197631835937,295.5780334472656,297.5297546386719,296.36944580078125,289.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685125598683,1.3875616211578292e-08,0.001068498706445,-0.0353888906538486,0.0,0.0,0.0,-0.0116915460675954,60.0,13.285685539245604,0.0,-7.784289834944502e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0001003830329864,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001057081535691,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.807568908901885e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0001057081535691,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0005014337948523,287.7811889648437,294.1499938964844,296.283447265625,295.5308532714844,297.5062255859375,296.3361511230469,289.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695668170228,1.3998969095041502e-08,0.0010695527307689,-0.0357115305960178,0.0,0.0,0.0,-0.011752693913877,60.0,13.188215255737305,0.0,-7.799666690289089e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
