time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727000,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0001003830329864,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001057081535691,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716552734375,0.0,0.0,7.807568908901885e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,0.0001057081535691,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,0.0005014337948523,287.7811889648437,294.1499938964844,296.283447265625,295.5308532714844,297.5062255859375,296.3361511230469,289.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695668170228,1.3998969095041502e-08,0.0010695527307689,-0.0357115305960178,0.0,0.0,0.0,-0.011752693913877,60.0,13.188215255737305,0.0,-7.799666690289089e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001005059457384,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.000105837592855,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.817128789611161e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.000105837592855,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.0005020478274673,287.79315185546875,294.1499938964844,296.2459411621094,295.47967529296875,297.4823913574219,296.3008728027344,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708764893934,1.4152122140842494e-08,0.0010708624031394,-0.0361120998859405,0.0,0.0,0.0,-0.0118286181241273,60.0,13.0839204788208,0.0,-7.818780289881033e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,0.0001005059457384,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.000105837592855,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828552246094,0.0,0.0,7.817128789611161e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,0.000105837592855,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.0005020478274673,287.79315185546875,294.1499938964844,296.2459411621094,295.47967529296875,297.4823913574219,296.3008728027344,289.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708764893934,1.4152122140842494e-08,0.0010708624031394,-0.0361120998859405,0.0,0.0,0.0,-0.0118286181241273,60.0,13.0839204788208,0.0,-7.818780289881033e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,0.0001006029779091,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59039306640625,0.0,0.0,0.0001059397691278,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909423828125,0.0,0.0,7.824675412848592e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5903015136719,0.0,0.0,0.0001059397618519,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5899353027344,0.0,0.0,0.000502532464452,287.8017578125,294.1499938964844,296.2182312011719,295.44061279296875,297.4651184082031,296.2748413085937,289.14959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719102574512,1.4273015658261556e-08,0.0010718959383666,-0.0364282839000225,0.0,0.0,0.0,-0.0118885496631264,60.0,13.006553649902344,0.0,-7.83388358627235e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,0.0001006508100545,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,0.0001059901405824,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,7.828396337572485e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0001059901405824,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,0.0005027714069001,287.8051147460937,294.1499938964844,296.20733642578125,295.4249572753906,297.458251953125,296.2640075683594,289.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332618647472373e-08,0.0010724056046456,-0.036584161221981,0.0,0.0,0.0,-0.0119180977344512,60.0,12.973998069763184,0.0,-7.841335047942266e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,0.0001007250248221,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0001060682916431,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,7.834168354747817e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0001060682843672,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987243652344,0.0,0.0,0.0005031421314924,287.81109619140625,294.1499938964844,296.18768310546875,295.3964233398437,297.4461669921875,296.2455139160156,289.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732114315032,1.4425086014568933e-08,0.0010731969960033,-0.0368259884417057,0.0,0.0,0.0,-0.0119639411568641,60.0,12.918623924255373,0.0,-7.85290268368044e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0001008160834317,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60479736328125,0.0,0.0,0.0001061641814885,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.841250771889463e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,0.0001061641814885,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0005035970243625,287.8171081542969,294.1499938964844,296.16778564453125,295.3671264648437,297.4338073730469,296.2259521484375,289.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107418152038,1.4538546366793526e-08,0.0010741669684648,-0.0371227078139781,0.0,0.0,0.0,-0.0120201874524354,60.0,12.85936450958252,0.0,-7.867107854053756e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001010000341921,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,0.000106357896584,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.855558214941993e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0001063578893081,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0005045158904977,287.8291015625,294.1499938964844,296.1274719238281,295.3065795898437,297.40899658203125,296.18670654296875,289.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761406738311,1.4767745248889241e-08,0.0010761258890852,-0.0377220772206783,0.0,0.0,0.0,-0.0121338060125708,60.0,12.740084648132324,0.0,-7.895843623373366e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.0001010000341921,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160888671875,0.0,0.0,0.000106357896584,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.855558214941993e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.615966796875,0.0,0.0,0.0001063578893081,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0005045158904977,287.8291015625,294.1499938964844,296.1274719238281,295.3065795898437,297.40899658203125,296.18670654296875,289.17169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761406738311,1.4767745248889241e-08,0.0010761258890852,-0.0377220772206783,0.0,0.0,0.0,-0.0121338060125708,60.0,12.740084648132324,0.0,-7.895843623373366e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,0.0001011986678349,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001065670585376,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,7.871007255744189e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001065670585376,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0005055080982856,287.8410949707031,294.1499938964844,296.08648681640625,295.2437438964844,297.3839111328125,296.1465759277344,289.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782568715512,1.501523527736026e-08,0.0010782418539747,-0.0383692272007465,0.0,0.0,0.0,-0.0122564956545829,60.0,12.617106437683104,0.0,-7.926930578605609e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,0.0001011986678349,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001065670585376,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,7.871007255744189e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62725830078125,0.0,0.0,0.0001065670585376,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,0.0005055080982856,287.8410949707031,294.1499938964844,296.08648681640625,295.2437438964844,297.3839111328125,296.1465759277344,289.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782568715512,1.501523527736026e-08,0.0010782418539747,-0.0383692272007465,0.0,0.0,0.0,-0.0122564956545829,60.0,12.617106437683104,0.0,-7.926930578605609e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0001014166919048,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001067966513801,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.887964602559805e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0001067966441041,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0005065971636213,287.8531494140625,294.1499938964844,296.0450134277344,295.1790771484375,297.3581848144531,296.1049499511719,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805805213749,1.5286889976096063e-08,0.0010805651545524,-0.039079513400793,0.0,0.0,0.0,-0.0123911686241626,60.0,12.487709045410156,0.0,-7.961122605593118e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387939453125,0.0,0.0,0.0001014166919048,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,0.0001067966513801,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.887964602559805e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6386108398437,0.0,0.0,0.0001067966441041,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0005065971636213,287.8531494140625,294.1499938964844,296.0450134277344,295.1790771484375,297.3581848144531,296.1049499511719,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805805213749,1.5286889976096063e-08,0.0010805651545524,-0.039079513400793,0.0,0.0,0.0,-0.0123911686241626,60.0,12.487709045410156,0.0,-7.961122605593118e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001016343885567,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0001070258949766,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,7.904896483523771e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0001070258877007,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0005076845991425,287.8651733398437,294.1499938964844,296.003173828125,295.1129455566406,297.33233642578125,296.0632629394531,289.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828993981704,1.5558137889115642e-08,0.0010828837985172,-0.03978868201375,0.0,0.0,0.0,-0.0125256339088082,60.0,12.357990264892578,0.0,-7.995337369948174e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001016343885567,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,0.0001070258949766,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505432128906,0.0,0.0,7.904896483523771e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64996337890625,0.0,0.0,0.0001070258877007,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,0.0005076845991425,287.8651733398437,294.1499938964844,296.003173828125,295.1129455566406,297.33233642578125,296.0632629394531,289.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828993981704,1.5558137889115642e-08,0.0010828837985172,-0.03978868201375,0.0,0.0,0.0,-0.0125256339088082,60.0,12.357990264892578,0.0,-7.995337369948174e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65582275390625,0.0,0.0,0.0001017495524138,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,0.0001071471706381,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.913853914942592e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,0.0001071471706381,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,0.0005082598654553,287.8712158203125,294.1499938964844,295.9821472167969,295.0794677734375,297.3191833496094,296.0420227050781,289.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841266484931,1.5701635547316073e-08,0.0010841109324246,-0.0401638261973857,0.0,0.0,0.0,-0.0125967729836702,60.0,12.290794372558594,0.0,-8.013467578393829e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0001018632538034,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,0.0001072669037966,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,7.922697113826871e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,0.0001072668965207,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,0.0005088278558105,287.87725830078125,294.1499938964844,295.96112060546875,295.0457763671875,297.3058776855469,296.02069091796875,289.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853387648239,1.584330533432876e-08,0.0010853228159248,-0.0405341759324073,0.0,0.0,0.0,-0.0126670077443122,60.0,12.222926139831545,0.0,-8.031386755646963e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001020880808937,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001075036561815,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,7.9401841503568e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001075036561815,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,0.0005099509144201,287.88934326171875,294.1499938964844,295.9189758300781,294.9779968261719,297.2788391113281,295.9779357910156,289.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877340100705,1.6123440360615863e-08,0.0010877178283408,-0.0412664487957954,0.0,0.0,0.0,-0.0128058800473809,60.0,12.0856294631958,0.0,-8.066879075840917e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,0.0001020880808937,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001075036561815,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,7.9401841503568e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727905273437,0.0,0.0,0.0001075036561815,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,0.0005099509144201,287.88934326171875,294.1499938964844,295.9189758300781,294.9779968261719,297.2788391113281,295.9779357910156,289.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877340100705,1.6123440360615863e-08,0.0010877178283408,-0.0412664487957954,0.0,0.0,0.0,-0.0128058800473809,60.0,12.0856294631958,0.0,-8.066879075840917e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.000102316160337,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0001077438355423,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,7.95792366261594e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001077438355423,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0005110902129672,287.90142822265625,294.1499938964844,295.8768920898437,294.9100646972656,297.251953125,295.935302734375,289.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901660425588,1.6407629033210472e-08,0.0010901497444137,-0.0420092493295669,0.0,0.0,0.0,-0.0129467733204364,60.0,11.94909954071045,0.0,-8.102964699219228e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,0.000102316160337,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0001077438355423,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,7.95792366261594e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,0.0001077438355423,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0005110902129672,287.90142822265625,294.1499938964844,295.8768920898437,294.9100646972656,297.251953125,295.935302734375,289.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901660425588,1.6407629033210472e-08,0.0010901497444137,-0.0420092493295669,0.0,0.0,0.0,-0.0129467733204364,60.0,11.94909954071045,0.0,-8.102964699219228e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0001025306628434,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001079697176464,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.974606705829501e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001079697103705,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0005121616995893,287.9135437011719,294.1499938964844,295.83502197265625,294.8423156738281,297.2245788574219,295.8926086425781,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924498783424,1.6674894354196113e-08,0.0010924332309514,-0.0427077561616897,0.0,0.0,0.0,-0.0130792595446109,60.0,11.810064315795898,0.0,-8.136974827266388e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,0.0001025306628434,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957702636719,0.0,0.0,0.0001079697176464,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,7.974606705829501e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001079697103705,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,0.0005121616995893,287.9135437011719,294.1499938964844,295.83502197265625,294.8423156738281,297.2245788574219,295.8926086425781,289.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924498783424,1.6674894354196113e-08,0.0010924332309514,-0.0427077561616897,0.0,0.0,0.0,-0.0130792595446109,60.0,11.810064315795898,0.0,-8.136974827266388e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,0.0001026992322294,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049560546875,0.0,0.0,0.0001081472291843,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,7.98771798145026e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,0.0001081472219084,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045288085937,0.0,0.0,0.0005130037316121,287.9232177734375,294.1499938964844,295.8017578125,294.78857421875,297.2026062011719,295.8584899902344,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942469816654,1.6884934339600477e-08,0.0010942301014438,-0.0432566590607166,0.0,0.0,0.0,-0.0131833888590335,60.0,11.698266983032228,0.0,-8.163752340806243e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,0.0001027371326927,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,0.0001081871378119,298.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.990665471879765e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,0.0001081871378119,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,0.0005131930229254,287.9256591796875,294.1499938964844,295.7934875488281,294.7752380371094,297.1970520019531,295.8500671386719,289.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946514084935,1.6932157009819093e-08,0.0010946345282718,-0.0433800630271434,0.0,0.0,0.0,-0.0132068023085594,60.0,11.670266151428224,0.0,-8.169779164290959e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001028284605126,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129821777344,0.0,0.0,0.0001082833114196,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71343994140625,0.0,0.0,7.997768261702731e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,0.0001082833041436,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,0.0005136492545716,287.93170166015625,294.1499938964844,295.7728881835937,294.7420654296875,297.1830749511719,295.8290100097656,289.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956223122775,1.7045948652594234e-08,0.0010956053156405,-0.0436774156987667,0.0,0.0,0.0,-0.0132632022723555,60.0,11.60020637512207,0.0,-8.18431047377999e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,0.0001029234190355,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0001083833049051,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,8.005154086276889e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0001083832976291,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.0005141235888004,287.9377746582031,294.1499938964844,295.75244140625,294.709228515625,297.1691589355469,295.8078918457031,289.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966346599161,1.7164266452596166e-08,0.0010966175468638,-0.0439865887165069,0.0,0.0,0.0,-0.0133218606933951,60.0,11.529815673828123,0.0,-8.19943295482517e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0001030835410347,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,0.0001085519252228,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,8.017608342925087e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0001085519179468,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,0.000514923420269,287.94989013671875,294.1499938964844,295.7120361328125,294.6446533203125,297.1409912109375,295.7663269042969,289.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983410757035,1.7363783300083924e-08,0.0010983237298205,-0.0445079058408737,0.0,0.0,0.0,-0.013420769944787,60.0,11.389031410217283,0.0,-8.224965597491973e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,0.0001030835410347,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,0.0001085519252228,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,8.017608342925087e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0001085519179468,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,0.000514923420269,287.94989013671875,294.1499938964844,295.7120361328125,294.6446533203125,297.1409912109375,295.7663269042969,289.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983410757035,1.7363783300083924e-08,0.0010983237298205,-0.0445079058408737,0.0,0.0,0.0,-0.013420769944787,60.0,11.389031410217283,0.0,-8.224965597491973e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0001032144791679,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0001086898046196,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,8.027792500797659e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0001086898046196,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0005155774997547,287.9620056152344,294.1499938964844,295.67242431640625,294.5820007324219,297.1125793457031,295.7255554199219,289.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997379431501,1.7526934570355482e-08,0.0010997204808518,-0.0449341721832752,0.0,0.0,0.0,-0.0135016590356826,60.0,11.24931526184082,0.0,-8.245873317491714e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418518066406,0.0,0.0,0.0001032144791679,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0001086898046196,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,8.027792500797659e-05,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,0.0001086898046196,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74139404296875,0.0,0.0,0.0005155774997547,287.9620056152344,294.1499938964844,295.67242431640625,294.5820007324219,297.1125793457031,295.7255554199219,289.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997379431501,1.7526934570355482e-08,0.0010997204808518,-0.0449341721832752,0.0,0.0,0.0,-0.0135016590356826,60.0,11.24931526184082,0.0,-8.245873317491714e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.000103310077975,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0001087904820451,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,8.035227801883593e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0001087904747691,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0005160550354048,287.97412109375,294.1499938964844,295.6336975097656,294.52166748046875,297.0838928222656,295.68585205078125,289.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007576249539,1.764605706000566e-08,0.0011007400462403,-0.0452453978359699,0.0,0.0,0.0,-0.0135607188567519,60.0,11.111089706420898,0.0,-8.261155670652442e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.000103310077975,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,0.0001087904820451,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,8.035227801883593e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,0.0001087904747691,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0005160550354048,287.97412109375,294.1499938964844,295.6336975097656,294.52166748046875,297.0838928222656,295.68585205078125,289.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007576249539,1.764605706000566e-08,0.0011007400462403,-0.0452453978359699,0.0,0.0,0.0,-0.0135607188567519,60.0,11.111089706420898,0.0,-8.261155670652442e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,0.000103380116343,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0001088642311515,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,8.040675311349332e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0001088642311515,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0005164049216546,287.9862060546875,294.1499938964844,295.5960388183594,294.46405029296875,297.0550537109375,295.6470642089844,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015052441507,1.7733324142454876e-08,0.0011014875490218,-0.0454733818769454,0.0,0.0,0.0,-0.0136039871722459,60.0,10.974054336547852,0.0,-8.272360219052646e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.764892578125,0.0,0.0,0.000103380116343,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,0.0001088642311515,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,8.040675311349332e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647399902344,0.0,0.0,0.0001088642311515,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,0.0005164049216546,287.9862060546875,294.1499938964844,295.5960388183594,294.46405029296875,297.0550537109375,295.6470642089844,289.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015052441507,1.7733324142454876e-08,0.0011014875490218,-0.0454733818769454,0.0,0.0,0.0,-0.0136039871722459,60.0,10.974054336547852,0.0,-8.272360219052646e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706604003906,0.0,0.0,0.0001034163942676,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0001089024372049,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,8.043496927712113e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,0.0001089024372049,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,0.000516586122103,287.9922790527344,294.1499938964844,295.5776672363281,294.4364013671875,297.0406188964844,295.6276550292969,289.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018929071724,1.7778530647660773e-08,0.0011018750956282,-0.0455914810299873,0.0,0.0,0.0,-0.0136264031752944,60.0,10.905585289001465,0.0,-8.278167484832012e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77642822265625,0.0,0.0,0.0001034291490213,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,0.0001089158613467,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,8.044488640734926e-05,298.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762756347656,0.0,0.0,0.0001089158613467,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.000516649801284,287.9983215332031,294.1499938964844,295.5596008300781,294.4095764160156,297.0261535644531,295.6084899902344,289.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020234087482,1.779441127780501e-08,0.0011020055972039,-0.0456329695880413,0.0,0.0,0.0,-0.0136342495679855,60.0,10.837782859802246,0.0,-8.28020887411185e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0001034181550494,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0001089042925741,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,8.043633715715259e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0001089042852981,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0005165949114598,288.0104064941406,294.1499938964844,295.52447509765625,294.358642578125,296.9971618652344,295.57147216796875,289.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019075755029,1.7780715566573235e-08,0.0011018897639587,-0.0455971956253051,0.0,0.0,0.0,-0.0136274667456746,60.0,10.704394340515137,0.0,-8.278448859755373e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,0.0001034181550494,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,0.0001089042925741,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,8.043633715715259e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0001089042852981,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0005165949114598,288.0104064941406,294.1499938964844,295.52447509765625,294.358642578125,296.9971618652344,295.57147216796875,289.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019075755029,1.7780715566573235e-08,0.0011018897639587,-0.0455971956253051,0.0,0.0,0.0,-0.0136274667456746,60.0,10.704394340515137,0.0,-8.278448859755373e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
