time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729340,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0001033275329973,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.000108808861114,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,8.0365854955744e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,0.0001088088538381,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0005161422304809,288.0224304199219,294.1499938964844,295.4908447265625,294.31170654296875,296.9680480957031,295.537353515625,289.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009409790858,1.76677943386494e-08,0.0011009234003722,-0.0453021898865699,0.0,0.0,0.0,-0.0135714821517467,60.0,10.578646659851074,0.0,-8.263946682518508e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994384765625,0.0,0.0,0.0001033275329973,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.000108808861114,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,8.0365854955744e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,0.0001088088538381,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,0.0005161422304809,288.0224304199219,294.1499938964844,295.4908447265625,294.31170654296875,296.9680480957031,295.537353515625,289.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009409790858,1.76677943386494e-08,0.0011009234003722,-0.0453021898865699,0.0,0.0,0.0,-0.0135714821517467,60.0,10.578646659851074,0.0,-8.263946682518508e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,0.0001032286309055,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0001087047130567,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,8.028893353184685e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,0.0001087047130567,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0005156482220627,288.034423828125,294.1499938964844,295.4588623046875,294.26910400390625,296.93896484375,295.5037841796875,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998920770362,1.7544570241057045e-08,0.0010998746147379,-0.0449802465736866,0.0,0.0,0.0,-0.0135104190558195,60.0,10.454052925109863,0.0,-8.248134264476904e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109436035156,0.0,0.0,0.0001032286309055,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0001087047130567,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,8.028893353184685e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,0.0001087047130567,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,0.0005156482220627,288.034423828125,294.1499938964844,295.4588623046875,294.26910400390625,296.93896484375,295.5037841796875,289.3296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998920770362,1.7544570241057045e-08,0.0010998746147379,-0.0449802465736866,0.0,0.0,0.0,-0.0135104190558195,60.0,10.454052925109863,0.0,-8.248134264476904e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,0.0001030917628668,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,0.0001085605836124,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82135009765625,0.0,0.0,8.018247899599373e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82086181640625,0.0,0.0,0.0001085605836124,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.0005149645730853,288.04498291015625,294.1499938964844,295.4321594238281,294.235595703125,296.9134216308594,295.4755859375,289.3373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984330438077,1.7374029326333584e-08,0.0010984156979247,-0.0445346720516681,0.0,0.0,0.0,-0.0134258717298507,60.0,10.348422050476074,0.0,-8.226277259382186e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0001030670900945,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0001085346011677,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,8.016328501980752e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,0.0001085345938918,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,0.0005148412892594,288.0464172363281,294.1499938964844,295.4286499023437,294.2313232421875,296.9099426269531,295.471923828125,289.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098169828765,1.7343280589443566e-08,0.0010981524828821,-0.0444543324410915,0.0,0.0,0.0,-0.0134106269106268,60.0,10.33460521697998,0.0,-8.222339431540605e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.828125,0.0,0.0,0.0001029819832183,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001084449759218,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,8.009709563339129e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279724121094,0.0,0.0,0.0001084449759218,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,0.0005144161405041,288.0523986816406,294.1499938964844,295.41424560546875,294.21435546875,296.8954467773437,295.45623779296875,289.3428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972642339766,1.7237237415201893e-08,0.0010972470045089,-0.0441772527992725,0.0,0.0,0.0,-0.0133580639958381,60.0,10.27553367614746,0.0,-8.20876593365938e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0001028691767714,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337707519531,0.0,0.0,0.0001083261959138,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,8.000936213647947e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,0.0001083261886378,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0005138526903465,288.058349609375,294.1499938964844,295.4003295898437,294.19873046875,296.8809509277344,295.441162109375,289.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960574727505,1.7096679627570666e-08,0.0010960403596982,-0.0438099801540374,0.0,0.0,0.0,-0.0132883582264184,60.0,10.218448638916016,0.0,-8.190792755158327e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0001025996534735,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0001080423680832,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.979972724569961e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0001080423680832,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,0.0005125063471496,288.0702514648437,294.1499938964844,295.3740539550781,294.1717529296875,296.85211181640625,295.4128723144531,289.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931876022368,1.6760848708941012e-08,0.0010931708384305,-0.0429323874413967,0.0,0.0,0.0,-0.0131218843162059,60.0,10.11052131652832,0.0,-8.147927843538127e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0001025996534735,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,0.0001080423680832,298.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.979972724569961e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.0,0.0,0.0001080423680832,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448181152344,0.0,0.0,0.0005125063471496,288.0702514648437,294.1499938964844,295.3740539550781,294.1717529296875,296.85211181640625,295.4128723144531,289.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931876022368,1.6760848708941012e-08,0.0010931708384305,-0.0429323874413967,0.0,0.0,0.0,-0.0131218843162059,60.0,10.11052131652832,0.0,-8.147927843538127e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0001022789219859,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0001077046254067,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,7.955027103889734e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001077046181308,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0005109042394906,288.08209228515625,294.1499938964844,295.3500061035156,294.1508178710937,296.8235168457031,295.3868713378906,289.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897709289565,1.6361216381710623e-08,0.0010897545143961,-0.0418879427015781,0.0,0.0,0.0,-0.0129237733781337,60.0,10.010597229003906,0.0,-8.097065773426949e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8565979003906,0.0,0.0,0.0001022789219859,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85650634765625,0.0,0.0,0.0001077046254067,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569030761719,0.0,0.0,7.955027103889734e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001077046181308,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,0.0005109042394906,288.08209228515625,294.1499938964844,295.3500061035156,294.1508178710937,296.8235168457031,295.3868713378906,289.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897709289565,1.6361216381710623e-08,0.0010897545143961,-0.0418879427015781,0.0,0.0,0.0,-0.0129237733781337,60.0,10.010597229003906,0.0,-8.097065773426949e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,0.0001019228220684,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,0.0001073296298272,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,7.927330443635583e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,0.0001073296298272,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0005091254133731,288.0938415527344,294.1499938964844,295.3273010253906,294.1340026855469,296.795166015625,295.36260986328125,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859769536182,1.591751264129471e-08,0.0010859610047191,-0.0407281555235385,0.0,0.0,0.0,-0.012703813612461,60.0,9.91675090789795,0.0,-8.040780841156447e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678894042969,0.0,0.0,0.0001019228220684,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,0.0001073296298272,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,7.927330443635583e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,0.0001073296298272,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,0.0005091254133731,288.0938415527344,294.1499938964844,295.3273010253906,294.1340026855469,296.795166015625,295.36260986328125,289.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859769536182,1.591751264129471e-08,0.0010859610047191,-0.0407281555235385,0.0,0.0,0.0,-0.012703813612461,60.0,9.91675090789795,0.0,-8.040780841156447e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001015446468954,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001069313948391,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,7.897916657384485e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001069313875632,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,0.0005072363419458,288.10552978515625,294.1499938964844,295.3050537109375,294.119140625,296.7670288085937,295.33953857421875,289.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446309120648042e-08,0.0010819318704307,-0.0394963137805461,0.0,0.0,0.0,-0.0124702174216508,60.0,9.82712173461914,-0.0,-7.9812224385023e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,0.0001015446468954,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,0.0001069313948391,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,7.897916657384485e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0001069313875632,298.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,0.0005072363419458,288.10552978515625,294.1499938964844,295.3050537109375,294.119140625,296.7670288085937,295.33953857421875,289.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.5446309120648042e-08,0.0010819318704307,-0.0394963137805461,0.0,0.0,0.0,-0.0124702174216508,60.0,9.82712173461914,-0.0,-7.9812224385023e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.884765625,0.0,0.0,0.0001013510482152,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,0.0001067275297828,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88507080078125,0.0,0.0,7.882859063101932e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,0.0001067275225068,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,0.000506269338075,288.1113586425781,294.1499938964844,295.2940673828125,294.11236572265625,296.7529602050781,295.3282165527344,289.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798824951052,1.520508874364168e-08,0.0010798672446981,-0.0388656370341777,0.0,0.0,0.0,-0.0123506244271993,60.0,9.78288459777832,-0.0,-7.950819025381861e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,0.0001011489584925,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902893066406,0.0,0.0,0.0001065147225745,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,7.867140811868012e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,0.0001065147152985,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,0.0005052598426118,288.1171875,294.1499938964844,295.2832336425781,294.1060485839844,296.7390441894531,295.3172912597656,289.38946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777289280667,1.4953288385299857e-08,0.0010777140269055,-0.0382072478532791,0.0,0.0,0.0,-0.0122257955372333,60.0,9.740290641784668,-0.0,-7.919143030221677e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.000100741352071,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.000106085484731,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.835438009351492e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.000106085484731,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,0.000503223738633,288.1287841796875,294.1499938964844,295.2618408203125,294.0946655273437,296.71124267578125,295.2956848144531,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445414642239033e-08,0.0010733730159699,-0.036879152059555,0.0,0.0,0.0,-0.0119740301743149,60.0,9.655936241149902,-0.0,-7.855446426674463e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.000100741352071,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.000106085484731,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,7.835438009351492e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,0.000106085484731,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,0.000503223738633,288.1287841796875,294.1499938964844,295.2618408203125,294.0946655273437,296.71124267578125,295.2956848144531,289.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445414642239033e-08,0.0010733730159699,-0.036879152059555,0.0,0.0,0.0,-0.0119740301743149,60.0,9.655936241149902,-0.0,-7.855446426674463e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0001003170764306,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,0.0001056387118296,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128723144531,0.0,0.0,7.802439358783886e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,0.0001056387045537,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0005011044559068,288.1402587890625,294.1499938964844,295.2408752441406,294.0848693847656,296.6838684082031,295.275146484375,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688666952773,1.3916785057688232e-08,0.0010688527254387,-0.0354965701699256,0.0,0.0,0.0,-0.0117119653150439,60.0,9.577048301696776,-0.0,-7.78941995349669e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,0.0001003170764306,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,0.0001056387118296,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9128723144531,0.0,0.0,7.802439358783886e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,0.0001056387045537,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0005011044559068,288.1402587890625,294.1499938964844,295.2408752441406,294.0848693847656,296.6838684082031,295.275146484375,289.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688666952773,1.3916785057688232e-08,0.0010688527254387,-0.0354965701699256,0.0,0.0,0.0,-0.0117119653150439,60.0,9.577048301696776,-0.0,-7.78941995349669e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.989412501454352e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0001051933213602,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,7.76954329921864e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,0.0001051933140843,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0004989916924387,288.1517028808594,294.1499938964844,295.2203674316406,294.0765075683594,296.6565856933594,295.2548522949219,289.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643601417541,1.3389800379570715e-08,0.0010643467539921,-0.0341180935502052,0.0,0.0,0.0,-0.0114507172256708,60.0,9.49896240234375,-0.0,-7.7238759388365e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.989412501454352e-05,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0001051933213602,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239196777344,0.0,0.0,7.76954329921864e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,0.0001051933140843,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232788085937,0.0,0.0,0.0004989916924387,288.1517028808594,294.1499938964844,295.2203674316406,294.0765075683594,296.6565856933594,295.2548522949219,289.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643601417541,1.3389800379570715e-08,0.0010643467539921,-0.0341180935502052,0.0,0.0,0.0,-0.0114507172256708,60.0,9.49896240234375,-0.0,-7.7238759388365e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,9.948377555701882e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93408203125,0.0,0.0,0.0001047612022375,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,7.737626583548263e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,0.0001047612022375,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93377685546875,0.0,0.0,0.0004969419096596,288.1625671386719,294.1499938964844,295.2010498046875,294.0697631835937,296.6308288574219,295.2362670898437,289.421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599879315122,1.2878521360448758e-08,0.0010599750094115,-0.0327805168926715,0.0,0.0,0.0,-0.011197255924344,60.0,9.429359436035156,-0.0,-7.660548817511882e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346008300781,0.0,0.0,9.94666843325831e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,0.0001047432015184,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,7.736297266092151e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,0.0001047432015184,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,0.000496856519021,288.1630249023437,294.1499938964844,295.20025634765625,294.06951904296875,296.6297607421875,295.2355041503906,289.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598058579489,1.2857224618301188e-08,0.0010597929358482,-0.0327247977256774,0.0,0.0,0.0,-0.0111866984516382,60.0,9.426459312438965,-0.0,-7.657916967218625e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,9.92543646134436e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0001045196186169,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,7.719783752691001e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,0.0001045196113409,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,0.0004957959754392,288.1686706542969,294.1499938964844,295.1903686523437,294.0664978027344,296.6164245605469,295.2260131835937,289.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575436754152,1.2592679787815086e-08,0.0010575311025604,-0.0320326425135135,0.0,0.0,0.0,-0.0110555533319711,60.0,9.391240119934082,-0.0,-7.625258291454885e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94549560546875,0.0,0.0,9.904204489430413e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.0001042960357153,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457702636719,0.0,0.0,7.703269511694089e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94537353515625,0.0,0.0,0.0001042960357153,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,0.0004947353736497,288.17431640625,294.1499938964844,295.1805725097656,294.0637512207031,296.6031188964844,295.2165222167969,289.4298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552818421274,1.2328142950934762e-08,0.0010552695021033,-0.0313404574990272,0.0,0.0,0.0,-0.0109244128689169,60.0,9.356049537658691,-0.0,-7.592670669964718e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,9.86213344731368e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,0.0001038530099322,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.670548075111583e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,0.0001038530099322,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004926338442601,288.185546875,294.1499938964844,295.16131591796875,294.0591125488281,296.5766296386719,295.1978759765625,289.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507986880838,1.180396225208824e-08,0.0010507869301363,-0.0299687683582305,0.0,0.0,0.0,-0.01066455245018,60.0,9.287508010864258,-0.0,-7.528304024617682e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,9.86213344731368e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.956298828125,0.0,0.0,0.0001038530099322,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.670548075111583e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95623779296875,0.0,0.0,0.0001038530099322,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559936523437,0.0,0.0,0.0004926338442601,288.185546875,294.1499938964844,295.16131591796875,294.0591125488281,296.5766296386719,295.1978759765625,289.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507986880838,1.180396225208824e-08,0.0010507869301363,-0.0299687683582305,0.0,0.0,0.0,-0.01066455245018,60.0,9.287508010864258,-0.0,-7.528304024617682e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.821169078350068e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,0.0001034216329571,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,7.638686656719074e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001034216256812,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,0.0004905876121483,288.1966857910156,294.1499938964844,295.1424865722656,294.0555114746094,296.55047607421875,295.17987060546875,289.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464339284226,1.1293566082315465e-08,0.0010464226361364,-0.0286329891532659,0.0,0.0,0.0,-0.0104115279391407,60.0,9.223164558410645,-0.0,-7.465892792879458e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.821169078350068e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,0.0001034216329571,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,7.638686656719074e-05,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.967041015625,0.0,0.0,0.0001034216256812,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,0.0004905876121483,288.1966857910156,294.1499938964844,295.1424865722656,294.0555114746094,296.55047607421875,295.17987060546875,289.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464339284226,1.1293566082315465e-08,0.0010464226361364,-0.0286329891532659,0.0,0.0,0.0,-0.0104115279391407,60.0,9.223164558410645,-0.0,-7.465892792879458e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.780652908375488e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,0.0001029949780786,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,7.607174484292045e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.0001029949780786,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0004885637317784,288.2077941894531,294.1499938964844,295.1240539550781,294.05279541015625,296.5244140625,295.1620788574219,289.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421165497973,1.078876454840838e-08,0.0010421057231724,-0.0273117013275623,0.0,0.0,0.0,-0.010161274112761,60.0,9.15993595123291,-0.0,-7.404420898637909e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.780652908375488e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,0.0001029949780786,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,7.607174484292045e-05,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,0.0001029949780786,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,0.0004885637317784,288.2077941894531,294.1499938964844,295.1240539550781,294.05279541015625,296.5244140625,295.1620788574219,289.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421165497973,1.078876454840838e-08,0.0010421057231724,-0.0273117013275623,0.0,0.0,0.0,-0.010161274112761,60.0,9.15993595123291,-0.0,-7.404420898637909e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.743696864461526e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,0.0001026058162096,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.578430813737214e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0001026058089337,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,0.0004867177049163,288.2186889648437,294.1499938964844,295.1060485839844,294.05084228515625,296.4992370605469,295.1455078125,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381791507825,1.0328316868424281e-08,0.0010381689062342,-0.0261063855141401,0.0,0.0,0.0,-0.0099330116063356,60.0,9.105567932128906,-0.0,-7.34857152906443e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9885559082031,0.0,0.0,9.743696864461526e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,0.0001026058162096,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.578430813737214e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0001026058089337,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881896972656,0.0,0.0,0.0004867177049163,288.2186889648437,294.1499938964844,295.1060485839844,294.05084228515625,296.4992370605469,295.1455078125,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381791507825,1.0328316868424281e-08,0.0010381689062342,-0.0261063855141401,0.0,0.0,0.0,-0.0099330116063356,60.0,9.105567932128906,-0.0,-7.34857152906443e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.993896484375,0.0,0.0,9.72303096204996e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,0.0001023881923174,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.994140625,0.0,0.0,7.562357495771721e-05,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937744140625,0.0,0.0,0.0001023881923174,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9935302734375,0.0,0.0,0.00048568539205,288.22418212890625,294.1499938964844,295.0971984863281,294.0501403808594,296.4864501953125,295.1369934082031,289.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359779698774,1.0070840161802153e-08,0.0010359679581597,-0.0254323370754718,0.0,0.0,0.0,-0.009805372916162,60.0,9.076000213623049,-0.0,-7.317433414755214e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,9.704440890345722e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991455078125,0.0,0.0,0.0001021924254018,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994812011719,0.0,0.0,7.547897985205054e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,0.0001021924254018,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,0.0004847567761316,288.22967529296875,294.1499938964844,295.0884704589844,294.0495910644531,296.47369384765625,295.12860107421875,289.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339975124225,9.839218328977496e-09,0.0010339877335354,-0.0248259454965591,0.0,0.0,0.0,-0.0096905501559376,60.0,9.047590255737305,-0.0,-7.289477821359469e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.668194252299144e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.0001018107359413,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.519706559833139e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,0.0001018107286654,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.0004829461686313,288.2406311035156,294.1499938964844,295.0712890625,294.04888916015625,296.4483337402344,295.1120910644531,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301341535523,9.387614241518353e-09,0.0010301247239112,-0.0236435607075691,0.0,0.0,0.0,-0.0094666639342904,60.0,8.992756843566895,-0.0,-7.23512698641571e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
