time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731680,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.668194252299144e-05,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,0.0001018107359413,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.519706559833139e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,0.0001018107286654,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,0.0004829461686313,288.2406311035156,294.1499938964844,295.0712890625,294.04888916015625,296.4483337402344,295.1120910644531,289.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301341535523,9.387614241518353e-09,0.0010301247239112,-0.0236435607075691,0.0,0.0,0.0,-0.0094666639342904,60.0,8.992756843566895,-0.0,-7.23512698641571e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,9.63748461799696e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,0.0001014873487292,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,7.495821046177298e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,0.0001014873414533,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0004814121639356,288.2513122558594,294.1499938964844,295.05450439453125,294.0486755371094,296.4239501953125,295.096923828125,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268623009324,9.004999412809411e-09,0.0010268533369526,-0.0226417258381843,0.0,0.0,0.0,-0.0092769870534539,60.0,8.947460174560547,-0.0,-7.189237294369377e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,9.63748461799696e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,0.0001014873487292,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205383300781,0.0,0.0,7.495821046177298e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,0.0001014873414533,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,0.0004814121639356,288.2513122558594,294.1499938964844,295.05450439453125,294.0486755371094,296.4239501953125,295.096923828125,289.48321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268623009324,9.004999412809411e-09,0.0010268533369526,-0.0226417258381843,0.0,0.0,0.0,-0.0092769870534539,60.0,8.947460174560547,-0.0,-7.189237294369377e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.604007209418342e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0001011348213069,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,7.469783304259181e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0001011348140309,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,0.000479739945149,288.2620849609375,294.1499938964844,295.0381164550781,294.0487670898437,296.3993835449219,295.08160400390625,289.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232968488708,8.587910826918232e-09,0.0010232882341369,-0.0215495470911264,0.0,0.0,0.0,-0.0090702250599861,60.0,8.900306701660156,-0.0,-7.139379221143828e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,9.604007209418342e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,0.0001011348213069,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,7.469783304259181e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306396484375,0.0,0.0,0.0001011348140309,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,0.000479739945149,288.2620849609375,294.1499938964844,295.0381164550781,294.0487670898437,296.3993835449219,295.08160400390625,289.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232968488708,8.587910826918232e-09,0.0010232882341369,-0.0215495470911264,0.0,0.0,0.0,-0.0090702250599861,60.0,8.900306701660156,-0.0,-7.139379221143828e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.574578871252017e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0001008249237202,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.446894596796483e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0001008249237202,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,0.0004782699397765,288.27276611328125,294.1499938964844,295.02215576171875,294.04913330078125,296.3751220703125,295.06671142578125,289.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201601544395,8.221261005303404e-09,0.0010201520053669,-0.0205893851816654,0.0,0.0,0.0,-0.0088884560391306,60.0,8.855854034423828,-0.0,-7.095693632663824e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04119873046875,0.0,0.0,9.574578871252017e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,0.0001008249237202,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,7.446894596796483e-05,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04107666015625,0.0,0.0,0.0001008249237202,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0408630371094,0.0,0.0,0.0004782699397765,288.27276611328125,294.1499938964844,295.02215576171875,294.04913330078125,296.3751220703125,295.06671142578125,289.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201601544395,8.221261005303404e-09,0.0010201520053669,-0.0205893851816654,0.0,0.0,0.0,-0.0088884560391306,60.0,8.855854034423828,-0.0,-7.095693632663824e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.558808960719034e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463562011719,0.0,0.0,0.0001006588572636,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466613769531,0.0,0.0,7.434628787450492e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462951660156,0.0,0.0,0.0001006588499876,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0004774821572937,288.2781066894531,294.1499938964844,295.0143127441406,294.0493469238281,296.36297607421875,295.0592346191406,289.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184802813455,8.024779951654182e-09,0.0010184722486883,-0.0200748275965452,0.0,0.0,0.0,-0.0087910536676645,60.0,8.833224296569824,-0.0,-7.07233809293939e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.544627391733228e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0001005095109576,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518798828125,0.0,0.0,7.42359843570739e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,0.0001005095109576,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,0.0004767737700603,288.283447265625,294.1499938964844,295.006591796875,294.0495910644531,296.35076904296875,295.0517578125,289.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169689776375,7.848091065909557e-09,0.001016961177811,-0.0196120887994766,0.0,0.0,0.0,-0.0087034599855542,60.0,8.810502052307129,-0.0,-7.051368555721639e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.51915862970054e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,0.0001002413191599,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,7.403789641102776e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,0.000100241311884,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,0.0004755015543196,288.29412841796875,294.1499938964844,294.9914245605469,294.05010986328125,296.3265686035156,295.0372314453125,289.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142542887479,7.530778667330651e-09,0.0010142467217519,-0.0187810380011796,0.0,0.0,0.0,-0.0085461493581533,60.0,8.76884937286377,-0.0,-7.013787950427286e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,9.51915862970054e-05,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,0.0001002413191599,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0622863769531,0.0,0.0,7.403789641102776e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,0.000100241311884,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.06170654296875,0.0,0.0,0.0004755015543196,288.29412841796875,294.1499938964844,294.9914245605469,294.05010986328125,296.3265686035156,295.0372314453125,289.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142542887479,7.530778667330651e-09,0.0010142467217519,-0.0187810380011796,0.0,0.0,0.0,-0.0085461493581533,60.0,8.76884937286377,-0.0,-7.013787950427286e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.496405982645229e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,0.0001000017218757,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,7.386093056993559e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,0.0001000017218757,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,0.0004743650206364,288.3047180175781,294.1499938964844,294.97662353515625,294.0505065917969,296.3026428222656,295.0231628417969,289.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118301725015,7.247310307434418e-09,0.0010118229547515,-0.0180385895073413,0.0,0.0,0.0,-0.0084056230261921,60.0,8.730541229248047,-0.0,-6.980299360748178e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.496405982645229e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723571777344,0.0,0.0,0.0001000017218757,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,7.386093056993559e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,0.0001000017218757,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,0.0004743650206364,288.3047180175781,294.1499938964844,294.97662353515625,294.0505065917969,296.3026428222656,295.0231628417969,289.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118301725015,7.247310307434418e-09,0.0010118229547515,-0.0180385895073413,0.0,0.0,0.0,-0.0084056230261921,60.0,8.730541229248047,-0.0,-6.980299360748178e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.476716513745488e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.979438618756832e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,7.370779349002987e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.979437891161068e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,0.0004733815148938,288.3152770996094,294.1499938964844,294.9622497558594,294.0507202148437,296.279052734375,295.0095520019531,289.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097317863255,7.002002533340601e-09,0.0010097248014062,-0.0173960663378238,0.0,0.0,0.0,-0.0082840109243988,60.0,8.694826126098633,-0.0,-6.951384534659155e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.476716513745488e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.979438618756832e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,7.370779349002987e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826110839844,0.0,0.0,9.979437891161068e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823974609375,0.0,0.0,0.0004733815148938,288.3152770996094,294.1499938964844,294.9622497558594,294.0507202148437,296.279052734375,295.0095520019531,289.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097317863255,7.002002533340601e-09,0.0010097248014062,-0.0173960663378238,0.0,0.0,0.0,-0.0082840109243988,60.0,8.694826126098633,-0.0,-6.951384534659155e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,9.460090950597078e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.961931209545584e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,7.35784851713106e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.96193048194982e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004725510370917,288.32574462890625,294.1499938964844,294.9482421875,294.0506286621094,296.2558898925781,294.9964294433594,289.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079607600346,6.7948686677254955e-09,0.0010079538915306,-0.0168535150587558,0.0,0.0,0.0,-0.008181327022612,60.0,8.662148475646973,-0.0,-6.927015760993528e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,9.460090950597078e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929260253906,0.0,0.0,9.961931209545584e-05,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932312011719,0.0,0.0,7.35784851713106e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.96193048194982e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,0.0004725510370917,288.32574462890625,294.1499938964844,294.9482421875,294.0506286621094,296.2558898925781,294.9964294433594,289.5335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079607600346,6.7948686677254955e-09,0.0010079538915306,-0.0168535150587558,0.0,0.0,0.0,-0.008181327022612,60.0,8.662148475646973,-0.0,-6.927015760993528e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0981140136719,0.0,0.0,9.449957724427804e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,9.95125956251286e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0983581542969,0.0,0.0,7.349966472247615e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,9.95125956251286e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,0.0004720448341686,288.3309936523437,294.1499938964844,294.94140625,294.0504150390625,296.2442626953125,294.9898376464844,289.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068824049085,6.668616325811172e-09,0.0010068756528198,-0.0165228098630905,0.0,0.0,0.0,-0.0081187449395656,60.0,8.645620346069336,-0.0,-6.912183181384536e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1032409667969,0.0,0.0,9.441644215257838e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10321044921875,0.0,0.0,9.942505857907236e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1034851074219,0.0,0.0,7.343501056311652e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1031494140625,0.0,0.0,9.942505857907236e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,0.0004716295807156,288.3362121582031,294.1499938964844,294.93463134765625,294.05010986328125,296.23260498046875,294.98321533203125,289.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059955529868,6.5650476166467805e-09,0.0010059889173135,-0.0162515193223953,0.0,0.0,0.0,-0.0080673955380916,60.0,8.628772735595703,-0.0,-6.900027926803888e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,9.428198245586827e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.928346844390036e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,7.333043322432786e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,9.928346116794272e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,0.0004709579225163,288.3466796875,294.1499938964844,294.9214172363281,294.0491027832031,296.20947265625,294.97027587890625,289.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045620147138,6.397526952639509e-09,0.0010045556118711,-0.0158127043396234,0.0,0.0,0.0,-0.0079843448475003,60.0,8.597114562988281,-0.0,-6.880389236130213e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,9.428198245586827e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.928346844390036e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,7.333043322432786e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134033203125,0.0,0.0,9.928346116794272e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,0.0004709579225163,288.3466796875,294.1499938964844,294.9214172363281,294.0491027832031,296.20947265625,294.97027587890625,289.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045620147138,6.397526952639509e-09,0.0010045556118711,-0.0158127043396234,0.0,0.0,0.0,-0.0079843448475003,60.0,8.597114562988281,-0.0,-6.880389236130213e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.417481487616897e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,9.917061106534676e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,7.324707257794216e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.917061106534676e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004704225866589,288.3570861816406,294.1499938964844,294.9085693359375,294.0474548339844,296.18658447265625,294.9576416015625,289.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034205624833,6.2640075348951996e-09,0.0010034142760559,-0.0154629480093717,0.0,0.0,0.0,-0.0079181548207998,60.0,8.567253112792969,-0.0,-6.864756585400755e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.417481487616897e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,9.917061106534676e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1239624023437,0.0,0.0,7.324707257794216e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236267089844,0.0,0.0,9.917061106534676e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004704225866589,288.3570861816406,294.1499938964844,294.9085693359375,294.0474548339844,296.18658447265625,294.9576416015625,289.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034205624833,6.2640075348951996e-09,0.0010034142760559,-0.0154629480093717,0.0,0.0,0.0,-0.0079181548207998,60.0,8.567253112792969,-0.0,-6.864756585400755e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,9.409750782651828e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,9.908920037560164e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,7.318694406421855e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.908920037560164e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,0.0004700364079326,288.36749267578125,294.1499938964844,294.8961181640625,294.0450744628906,296.1640014648437,294.9452819824219,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167690358438449e-09,0.0010025901719927,-0.0152106406167149,0.0,0.0,0.0,-0.0078704040497541,60.0,8.538671493530273,-0.0,-6.85349093032528e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,9.409750782651828e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338806152344,0.0,0.0,9.908920037560164e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341552734375,0.0,0.0,7.318694406421855e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.908920037560164e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336364746094,0.0,0.0,0.0004700364079326,288.36749267578125,294.1499938964844,294.8961181640625,294.0450744628906,296.1640014648437,294.9452819824219,289.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025963420048,6.167690358438449e-09,0.0010025901719927,-0.0152106406167149,0.0,0.0,0.0,-0.0078704040497541,60.0,8.538671493530273,-0.0,-6.85349093032528e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,9.405149467056616e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.90407497738488e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,7.3151160904672e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.90407424978912e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,0.0004698065749835,288.3778076171875,294.1499938964844,294.884033203125,294.0418395996094,296.1418151855469,294.9332275390625,289.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.110367323231003e-09,0.0010021000634878,-0.0150604788213968,0.0,0.0,0.0,-0.0078419866040349,60.0,8.511463165283203,-0.0,-6.846789801784325e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,9.405149467056616e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.90407497738488e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443176269531,0.0,0.0,7.3151160904672e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.90407424978912e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,0.0004698065749835,288.3778076171875,294.1499938964844,294.884033203125,294.0418395996094,296.1418151855469,294.9332275390625,289.5681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021062334999,6.110367323231003e-09,0.0010021000634878,-0.0150604788213968,0.0,0.0,0.0,-0.0078419866040349,60.0,8.511463165283203,-0.0,-6.846789801784325e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,9.401260467711836e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.899979340843856e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493835449219,0.0,0.0,7.312090747291222e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1490478515625,0.0,0.0,9.899979340843856e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,0.0004696123069152,288.3829650878906,294.1499938964844,294.87811279296875,294.0398864746094,296.13067626953125,294.9271850585937,289.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016931919381,6.0619163022579414e-09,0.0010016871383413,-0.0149335553869605,0.0,0.0,0.0,-0.0078179743140935,60.0,8.497844696044922,-0.0,-6.841128907808526e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542358398437,0.0,0.0,9.399140981258824e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,9.897747077047824e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15447998046875,0.0,0.0,7.31044274289161e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1541442871094,0.0,0.0,9.897747077047824e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1539611816406,0.0,0.0,0.00046950642718,288.3881225585937,294.1499938964844,294.872314453125,294.0376892089844,296.1195373535156,294.9211120605469,289.5749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014667641371,6.035509425572627e-09,0.0010014607105404,-0.0148643804714083,0.0,0.0,0.0,-0.0078048799186944,60.0,8.484070777893066,-0.0,-6.83804444179259e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.397839312441648e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,9.896377014229074e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,7.309430657187477e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,9.896377014229074e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,0.0004694414383266,288.3984375,294.1499938964844,294.8609619140625,294.032470703125,296.097412109375,294.9091796875,289.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013270657509,6.0193015016807294e-09,0.0010013210121542,-0.0148219214752316,0.0,0.0,0.0,-0.0077968398109078,60.0,8.457128524780273,-0.0,-6.836152266487261e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643981933594,0.0,0.0,9.397839312441648e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1643371582031,0.0,0.0,9.896377014229074e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,7.309430657187477e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.164306640625,0.0,0.0,9.896377014229074e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16412353515625,0.0,0.0,0.0004694414383266,288.3984375,294.1499938964844,294.8609619140625,294.032470703125,296.097412109375,294.9091796875,289.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013270657509,6.0193015016807294e-09,0.0010013210121542,-0.0148219214752316,0.0,0.0,0.0,-0.0077968398109078,60.0,8.457128524780273,-0.0,-6.836152266487261e-08,0.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.050000000745058,9.399514237884432e-05,298.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.050000000745058,9.898140706354752e-05,298.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.050000000745058,7.310733053600416e-05,298.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.050000000745058,9.898140706354752e-05,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.050000000745058,0.0004695251118391,288.4087219238281,284.95001220703125,294.8500061035156,294.0260925292969,296.0755310058594,294.8974304199219,289.58837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015058796852,6.040169253651584e-09,0.0010014998260885,-0.0148765873163938,0.0,0.0,0.0,-0.0078071863390505,60.0,8.430702209472656,-0.0,-6.838588717528182e-08,1.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1745300292969,0.0,0.050000000745058,9.399514237884432e-05,298.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1744689941406,0.0,0.050000000745058,9.898140706354752e-05,298.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.050000000745058,7.310733053600416e-05,298.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1744384765625,0.0,0.050000000745058,9.898140706354752e-05,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1742553710937,0.0,0.050000000745058,0.0004695251118391,288.4087219238281,284.95001220703125,294.8500061035156,294.0260925292969,296.0755310058594,294.8974304199219,289.58837890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015058796852,6.040169253651584e-09,0.0010014998260885,-0.0148765873163938,0.0,0.0,0.0,-0.0078071863390505,60.0,8.430702209472656,-0.0,-6.838588717528182e-08,1.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452941894531,0.6344167590141296,0.050000000745058,0.0407044738531112,298.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452941894531,0.6344167590141296,0.050000000745058,0.0428637713193893,298.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14532470703125,0.6344167590141296,0.050000000745058,0.0316590368747711,298.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.145263671875,0.6344167590141296,0.050000000745058,0.0428637713193893,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1452331542969,0.6344167590141296,0.050000000745058,0.2033272683620453,289.3164978027344,284.95001220703125,294.8446960449219,294.0226745605469,297.3625793457031,297.7983093261719,289.7703552246094,1.0,0.109698049724102,0.1760695576667785,0.1760695576667785,1.0,1.0,-0.4336300194263458,0.0156218949705362,0.4180081188678741,-0.101721815764904,0.0,0.0,0.0,10.23764705657959,60.0,1091.7724609375,0.0,12.237750053405762,1.0,280.13671875,283.82403564453125,300.9453125,303.1656494140625,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.889620877121673e-21,2.944810438560837e-21,2.944810438560837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6327590346336365,0.050000000745058,0.0452442914247512,298.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6327590346336365,0.050000000745058,0.047644417732954,298.6445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6327590346336365,0.050000000745058,0.0351900048553943,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6327590346336365,0.050000000745058,0.047644417732954,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1723937988281,0.6327590346336365,0.050000000745058,0.2260046154260635,290.2799987792969,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4903259277344,290.8424072265625,1.0,0.1210785582661628,0.3521391153335571,0.3521391153335571,1.0,1.0,-0.4820853471755981,0.0677773579955101,0.4143079817295074,-0.0616950653493404,1.0,1.0,0.0,12.521851539611816,60.0,7569.68310546875,0.0,16.680171966552734,1.0,280.2274475097656,287.9722595214844,300.9615783691406,302.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,12612.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1102882772684097,1.0,0.0,0.0,0.5583564043045044,0.5583716630935669,2.411900936749589e-07,3.2677245140075684,3.267711877822876,1.273427733394783e-05,0.0,0.0,-0.0,4795.0263671875,0.0,12.21755027770996,1340.46435546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.0456764064729213,298.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.0480994544923305,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.035526093095541,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.0480994544923305,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.2281631082296371,286.9467468261719,284.95001220703125,294.82977294921875,294.0130920410156,297.0560302734375,298.45343017578125,286.2223815917969,1.0,0.1405577212572097,0.7042782306671143,0.7042782306671143,1.0,1.0,-0.4866919219493866,0.1944837123155594,0.2922082245349884,0.0634186863899231,1.0,1.0,0.0,20.072093963623047,60.0,14364.4287109375,0.0,23.173866271972656,1.0,281.8446960449219,286.0890808105469,298.9833984375,300.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,11717.3720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052380204200745,1.0,0.0,0.0,0.8728825449943542,0.8728839159011841,5.099179389844721e-08,4.2656683921813965,4.265658378601074,9.788112947717307e-06,0.0,0.0,-0.0,4689.2861328125,0.0,20.515947341918945,1895.4022216796875,0.0,958.3574829101562,0.2214446067810058,1.0,0.0,3.0,1.0,0.0
17733840,298.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.0456764064729213,298.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.0480994544923305,298.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.035526093095541,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.0480994544923305,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.143798828125,0.5717258453369141,0.050000000745058,0.2281631082296371,286.9467468261719,284.95001220703125,294.82977294921875,294.0130920410156,297.0560302734375,298.45343017578125,286.2223815917969,1.0,0.1405577212572097,0.7042782306671143,0.7042782306671143,1.0,1.0,-0.4866919219493866,0.1944837123155594,0.2922082245349884,0.0634186863899231,1.0,1.0,0.0,20.072093963623047,60.0,14364.4287109375,0.0,23.173866271972656,1.0,281.8446960449219,286.0890808105469,298.9833984375,300.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,11717.3720703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6052380204200745,1.0,0.0,0.0,0.8728825449943542,0.8728839159011841,5.099179389844721e-08,4.2656683921813965,4.265658378601074,9.788112947717307e-06,0.0,0.0,-0.0,4689.2861328125,0.0,20.515947341918945,1895.4022216796875,0.0,958.3574829101562,0.2214446067810058,1.0,0.0,3.0,1.0,0.0
17733900,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.5498659014701843,0.050000000745058,0.045813463628292,298.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.5498659014701843,0.050000000745058,0.0482437834143638,298.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.5498659014701843,0.050000000745058,0.0356326922774314,298.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.5498659014701843,0.050000000745058,0.0482437834143638,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.5498659014701843,0.050000000745058,0.2288477271795272,285.9018249511719,284.95001220703125,294.8251647949219,294.0101318359375,296.9069519042969,298.4119873046875,285.6425170898437,1.0,0.1489523649215698,0.8803477883338928,0.8803477883338928,1.0,1.0,-0.4881523251533508,0.2062501758337021,0.2819021642208099,0.074859969317913,1.0,1.0,0.0,23.73624038696289,60.0,13526.779296875,0.0,26.32163429260254,1.0,282.3346862792969,285.5990295410156,297.7601013183594,299.2431030273437,293.1499938964844,293.1499938964844,283.1499938964844,12250.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148817539215088,1.0,0.0,0.0,0.9991434216499328,0.9991451501846312,6.661709761601743e-08,4.26591682434082,4.265907287597656,9.78598927758867e-06,0.0,0.0,-0.0,4270.2822265625,0.0,30.57925796508789,1895.4361572265625,0.0,1014.7766723632812,0.2494796812534332,1.0,0.0,3.0,1.0,0.0
