time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733960,298.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.533023476600647,0.050000000745058,0.0459442399442195,298.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.533023476600647,0.050000000745058,0.0483814962208271,298.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.533023476600647,0.050000000745058,0.0357344076037406,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.533023476600647,0.050000000745058,0.0483814962208271,298.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.533023476600647,0.050000000745058,0.2295009940862655,285.55908203125,284.95001220703125,294.8207092285156,294.0072937011719,296.83648681640625,298.37261962890625,285.4980163574219,1.0,0.1565087437629699,0.9042782187461852,0.9042782187461852,0.800000011920929,1.0,-0.4895460903644562,0.21346977353096,0.2760763168334961,0.0818082988262176,1.0,1.0,0.0,27.23517608642578,60.0,13133.1064453125,0.0,29.34859848022461,1.0,282.66851806640625,285.4739990234375,297.042724609375,298.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,12758.5322265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791040062904358,1.0,0.0,0.0,1.1062748432159424,1.1062769889831543,8.166193765646312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.4375,0.0,41.44918441772461,1895.4371337890625,0.0,819.01904296875,0.2784554064273834,1.0,0.0,3.0,1.0,0.0
17734020,298.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.5105186104774475,0.050000000745058,0.0461771041154861,298.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.5105186104774475,0.050000000745058,0.0486267171800136,298.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.5105186104774475,0.050000000745058,0.0359155274927616,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.5105186104774475,0.050000000745058,0.0486267171800136,298.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.5105186104774475,0.050000000745058,0.2306642085313797,285.4501342773437,284.95001220703125,294.8124694824219,294.0020751953125,296.04083251953125,298.3069152832031,285.4273681640625,1.0,0.1691231876611709,0.9511942863464355,0.9511942863464355,0.4078965187072754,1.0,-0.4920236468315124,0.3475310206413269,0.1444926261901855,0.2148736119270324,1.0,1.0,0.0,33.48234939575195,60.0,12984.3544921875,0.0,34.81443405151367,1.0,283.0059509277344,285.3484191894531,296.5832214355469,297.5853881835937,293.1499938964844,293.1499938964844,283.1499938964844,13985.572265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817126095294952,1.0,0.0,0.0,1.3297479152679443,1.329750895500183,1.1798642418625604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.85302734375,0.0,71.97350311279297,1895.4371337890625,0.0,453.8951110839844,0.3303145170211792,1.0,0.0,3.0,1.0,0.0
17734080,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.510176956653595,0.050000000745058,0.0461813732981681,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.510176956653595,0.050000000745058,0.0486312098801136,298.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.510176956653595,0.050000000745058,0.0359188467264175,298.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.510176956653595,0.050000000745058,0.0486312098801136,298.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4518127441406,0.510176956653595,0.050000000745058,0.2306855171918869,285.44830322265625,284.95001220703125,294.81231689453125,294.0019836425781,296.00457763671875,298.3057556152344,285.4245910644531,1.0,0.1693468540906906,0.952139139175415,0.952139139175415,0.4000000059604645,1.0,-0.4920707046985626,0.352790504693985,0.1392801851034164,0.22010338306427,1.0,1.0,0.0,33.597251892089844,60.0,12979.921875,0.0,34.91599655151367,1.0,283.00946044921875,285.3451538085937,296.5824890136719,297.582763671875,293.1499938964844,293.1499938964844,283.1499938964844,14008.7685546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799896776676178,1.0,0.0,0.0,1.3336119651794434,1.3336150646209717,1.186731282132314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.3046875,0.0,72.60276794433594,1895.4371337890625,0.0,449.20159912109375,0.3342531621456146,1.0,0.0,3.0,1.0,0.0
17734140,298.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.5009806156158447,0.050000000745058,0.0463069342076778,298.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.5009806156158447,0.050000000745058,0.0487634316086769,298.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.5009806156158447,0.050000000745058,0.0360165052115917,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.5009806156158447,0.050000000745058,0.0487634316086769,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.5009806156158447,0.050000000745058,0.2313127219676971,285.35723876953125,284.95001220703125,294.8075866699219,293.9990234375,295.0896911621094,298.2721252441406,285.30145263671875,1.0,0.1757625043392181,0.9809117913246156,0.9809117913246156,0.1595306992530822,1.0,-0.4934195280075073,0.4671554565429687,0.0262640435248613,0.3337805271148681,1.0,1.0,0.0,36.973575592041016,60.0,12902.513671875,-0.0,37.90186309814453,1.0,283.0899963378906,285.2091369628906,296.6234436035156,297.5863342285156,293.1499938964844,293.1499938964844,283.1499938964844,14892.009765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354392886161804,1.0,0.0,0.0,1.4732201099395752,1.4732238054275513,1.4482004928595418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.41455078125,0.0,97.87410736083984,1895.4371337890625,0.0,343.2862548828125,0.3656840324401855,1.0,0.0,3.0,1.0,0.0
17734200,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.4960544407367706,0.050000000745058,0.046383336186409,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.4960544407367706,0.050000000745058,0.0488438867032527,298.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.4960544407367706,0.050000000745058,0.0360759310424327,298.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.4960544407367706,0.050000000745058,0.0488438867032527,297.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.4960544407367706,0.050000000745058,0.2316943705081939,285.2679748535156,284.95001220703125,294.8045959472656,293.99713134765625,294.8271179199219,298.2518920898437,285.21405029296875,1.0,0.1795169115066528,1.0,1.0,0.0,1.0,-0.4942247569561004,0.4942229986190796,1.739368713060685e-06,0.3606406450271606,1.0,1.0,0.0,39.02206039428711,60.0,12871.2802734375,-0.0,39.71358871459961,1.0,283.1165771484375,285.12518310546875,296.6995849609375,297.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,15416.609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4166661202907562,1.0,0.0,0.0,1.55020010471344,1.5502042770385742,1.603499839575307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.20849609375,0.0,114.03239440917967,1895.4371337890625,0.0,306.0278015136719,0.3873409628868103,1.0,0.0,3.0,1.0,0.0
17734260,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.4886276721954345,0.050000000745058,0.046510212123394,298.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.4886276721954345,0.050000000745058,0.0489774942398071,298.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.4886276721954345,0.050000000745058,0.0361746102571487,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.4886276721954345,0.050000000745058,0.0489774942398071,297.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.4886276721954345,0.050000000745058,0.2323281466960907,285.12957763671875,284.95001220703125,294.7994079589844,293.993896484375,294.8003845214844,298.21826171875,285.0928955078125,1.0,0.1855442076921463,1.0,1.0,0.0,1.0,-0.495576947927475,0.4955765902996063,3.576069218524936e-07,0.3619363903999328,1.0,1.0,0.0,42.41786193847656,60.0,12968.1787109375,-0.0,42.72230529785156,1.0,283.13995361328125,284.9783630371094,296.8588562011719,297.8212890625,293.1499938964844,293.1499938964844,283.1499938964844,16557.45703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013385772705078,1.0,0.0,0.0,1.705657124519348,1.7056621313095093,1.9412294705034586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.1328125,0.0,151.8939208984375,1895.4371337890625,0.0,278.0345458984375,0.4225084185600281,1.0,0.0,3.0,1.0,0.0
17734320,298.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4862998425960541,0.050000000745058,0.0465523041784763,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4862998425960541,0.050000000745058,0.0490218177437782,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4862998425960541,0.050000000745058,0.0362073481082916,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4862998425960541,0.050000000745058,0.0490218177437782,297.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.4862998425960541,0.050000000745058,0.2325383871793747,285.0914001464844,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2070007324219,285.059326171875,1.0,0.1874979138374328,1.0,1.0,0.0,1.0,-0.4960255920886993,0.4960252344608307,3.5807337894766533e-07,0.3623835742473602,1.0,1.0,0.0,43.54458999633789,48.0,12996.6875,-0.0,43.724117279052734,1.0,283.1436462402344,284.9343566894531,296.9107666015625,297.8817138671875,293.1499938964844,293.1499938964844,283.1499938964844,16925.65625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009940326213836,1.0,0.0,0.0,1.7528890371322632,1.752894401550293,2.0502284314716245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.962890625,0.0,164.86502075195312,1895.4371337890625,0.0,277.4266662597656,0.4369659125804901,1.0,0.0,3.0,1.0,0.0
17734380,298.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.0465941838920116,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.0490659177303314,298.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.036239918321371,298.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.0490659177303314,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.2327475845813751,284.9707946777344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1701965332031,284.94451904296875,1.0,0.1889400333166122,1.0,1.0,0.0,1.0,-0.4964721500873565,0.4964717924594879,3.58627715968396e-07,0.3631674945354461,1.0,1.0,0.0,44.66913986206055,36.0,13102.5146484375,-0.0,44.7255859375,1.0,283.1490173339844,284.7777709960937,297.0354309082031,298.0473937988281,293.1499938964844,293.1499938964844,283.1499938964844,18484.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124008119106293,1.0,0.0,0.0,1.939360857009888,1.939367413520813,2.509635521619203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.47607421875,0.0,223.30447387695312,1895.4371337890625,0.0,298.0404052734375,0.48259037733078,1.0,0.0,3.0,1.0,0.0
17734440,298.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.0465941838920116,298.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.0490659177303314,298.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.036239918321371,298.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.0490659177303314,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.48402139544487,0.050000000745058,0.2327475845813751,284.9707946777344,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1701965332031,284.94451904296875,1.0,0.1889400333166122,1.0,1.0,0.0,1.0,-0.4964721500873565,0.4964717924594879,3.58627715968396e-07,0.3631674945354461,1.0,1.0,0.0,44.66913986206055,36.0,13102.5146484375,-0.0,44.7255859375,1.0,283.1490173339844,284.7777709960937,297.0354309082031,298.0473937988281,293.1499938964844,293.1499938964844,283.1499938964844,18484.77734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124008119106293,1.0,0.0,0.0,1.939360857009888,1.939367413520813,2.509635521619203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.47607421875,0.0,223.30447387695312,1895.4371337890625,0.0,298.0404052734375,0.48259037733078,1.0,0.0,3.0,1.0,0.0
17734500,298.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.4852361679077148,0.050000000745058,0.0465717837214469,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.4852361679077148,0.050000000745058,0.0490423329174518,298.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.4852361679077148,0.050000000745058,0.0362224988639354,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.4852361679077148,0.050000000745058,0.0490423329174518,297.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.4852361679077148,0.050000000745058,0.2326357066631317,284.9192810058594,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.154541015625,284.8949279785156,1.0,0.1877528429031372,1.0,1.0,0.0,1.0,-0.496233582496643,0.4962332248687744,3.585319063859061e-07,0.3632279634475708,0.9654241800308228,0.9654241800308228,0.0,44.07257461547852,36.0,13139.5185546875,-0.0,44.19388198852539,1.0,283.1496276855469,284.7090759277344,297.0550842285156,298.08502197265625,293.1499938964844,293.1499938964844,283.1499938964844,19596.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204604923725128,1.0,0.0,0.0,2.028883934020996,2.028891086578369,2.746678262610658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.044921875,0.0,256.9691162109375,1895.4371337890625,0.0,313.2729187011719,0.5021343231201172,1.0,0.0,3.0,1.0,0.0
17734560,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4877828657627105,0.050000000745058,0.0465253815054893,298.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4877828657627105,0.050000000745058,0.0489934682846069,298.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4877828657627105,0.050000000745058,0.0361864082515239,298.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4877828657627105,0.050000000745058,0.0489934682846069,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.4877828657627105,0.050000000745058,0.2324039191007614,284.87481689453125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1405944824219,284.8562316894531,1.0,0.1854479163885116,1.0,1.0,0.0,1.0,-0.4957391917705536,0.4957388341426849,3.582204328722583e-07,0.3631041944026947,0.9172623753547668,0.9172623753547668,0.0,42.83417892456055,25.0,13119.1005859375,-0.0,43.09181594848633,1.0,283.1498718261719,284.6643371582031,297.0518798828125,298.09063720703125,293.1499938964844,293.1499938964844,283.1499938964844,20936.9375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271419644355774,1.0,0.0,0.0,2.0802786350250244,2.080286264419556,2.8875956559204496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.42333984375,0.0,280.61212158203125,1895.4371337890625,0.0,326.3708190917969,0.518810510635376,1.0,0.0,3.0,1.0,0.0
17734620,298.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.4933117926120758,0.050000000745058,0.04642865806818,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.4933117926120758,0.050000000745058,0.0488916113972663,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.4933117926120758,0.050000000745058,0.0361111797392368,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.4933117926120758,0.050000000745058,0.0488916113972663,297.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.4933117926120758,0.050000000745058,0.2319207638502121,284.82916259765625,284.95001220703125,294.78204345703125,293.9832458496094,294.7825927734375,298.122802734375,284.8185729980469,1.0,0.1806892305612564,1.0,1.0,0.0,1.0,-0.4947087466716766,0.494708389043808,3.575062805794005e-07,0.3627021908760071,0.8383039832115173,0.8383039832115173,0.0,40.25128936767578,25.0,13070.6171875,-0.0,40.8001708984375,1.0,283.14996337890625,284.6231994628906,297.0268249511719,298.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,23821.09765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330691397190094,1.0,0.0,0.0,2.122307777404785,2.1223161220550537,3.005454232152261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.42578125,0.0,308.5717468261719,1895.4371337890625,0.0,338.3773193359375,0.530225396156311,1.0,0.0,3.0,1.0,0.0
17734680,298.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4961106181144714,0.050000000745058,0.0463824197649955,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4961106181144714,0.050000000745058,0.0488429218530654,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.5011395812034607,0.1554754972457885,0.0371070876717567,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4961106181144714,0.050000000745058,0.0488429218530654,297.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.4961106181144714,0.050000000745058,0.2316897809505462,284.8197021484375,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1170349121094,284.8139953613281,1.0,0.1785049885511398,1.0,1.0,0.0,1.0,-0.4954409599304199,0.4954406023025512,3.581251348805381e-07,0.3632334172725677,0.8091718554496765,0.8091718554496765,0.0,39.02374649047852,43.0,13034.896484375,-0.0,39.84772109985352,1.0,283.1499938964844,284.6246643066406,297.0139465332031,298.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,25026.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338153600692749,1.0,0.0,0.0,2.1088175773620605,2.108825922012329,2.967367720430048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.9140625,0.0,308.6927185058594,1895.4371337890625,0.0,339.91607666015625,0.5261552929878235,1.0,0.0,3.0,1.0,0.0
17734740,298.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5057868957519531,0.050000000745058,0.0462383739650249,298.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5057868957519531,0.1465314328670501,0.0486912317574024,298.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7461885213851929,0.1532848626375198,0.1059291213750839,298.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5057868957519531,0.050000000745058,0.0486912317574024,297.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5057868957519531,0.050000000745058,0.2309702485799789,284.8959655761719,284.95001220703125,294.7781982421875,293.9809265136719,294.7785949707031,298.0843200683594,284.9684753417969,1.0,0.1800834089517593,1.0,1.0,0.0,1.0,-0.5766414999961853,0.5766410231590271,4.30799303785534e-07,0.4251142144203186,0.8145402073860168,0.8145402073860168,0.0,35.82683563232422,43.0,14553.818359375,-0.0,46.10406875610352,1.0,283.1499938964844,284.8227844238281,297.00262451171875,298.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,25583.8828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354538917541504,1.0,0.0,0.0,2.05015230178833,2.0501604080200195,2.804565610858845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.83251953125,0.0,289.447265625,1895.4371337890625,0.0,343.31671142578125,0.5180583596229553,1.0,0.0,3.0,1.0,0.0
17734800,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5165380835533142,0.050000000745058,0.0461055226624012,298.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7260740995407104,0.1471733301877975,0.123864822089672,298.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7633052468299866,0.1510043442249298,0.1071319356560707,297.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5165380835533142,0.050000000745058,0.0485513359308242,297.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5165380835533142,0.050000000745058,0.2303066253662109,285.0457458496094,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04693603515625,285.13067626953125,1.0,0.1835274249315261,1.0,1.0,0.0,1.0,-0.6670911908149719,0.667090654373169,5.183523512641841e-07,0.4933838248252868,0.9188884496688844,0.9188884496688844,0.0,33.040313720703125,46.0,16399.548828125,-0.0,54.45787811279297,1.0,283.1499938964844,284.9695739746094,297.0299072265625,298.1552429199219,293.1499938964844,293.1499938964844,283.1499938964844,22688.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409409463405609,1.0,0.0,0.0,2.111246109008789,2.1112542152404785,2.974206267936097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.81884765625,0.0,299.49188232421875,1895.4371337890625,0.0,354.9301452636719,0.5241349935531616,1.0,0.0,3.0,1.0,0.0
17734860,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.512233555316925,0.050000000745058,0.0461553521454334,297.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.744937539100647,0.1430256813764572,0.1376564800739288,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.7559869885444641,0.1514948457479477,0.1064498275518417,297.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.512233555316925,0.1426926255226135,0.0486038066446781,297.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.512233555316925,0.050000000745058,0.2305555343627929,285.26837158203125,284.95001220703125,294.7740173339844,293.9784851074219,294.7742919921875,297.98114013671875,285.2770080566406,1.0,0.1874529421329498,1.0,1.0,0.0,1.0,-0.6833369135856628,0.6833363771438599,5.355245207283588e-07,0.5067958831787109,1.0,1.0,0.0,34.527069091796875,46.0,17272.87109375,-0.0,58.35895538330078,1.0,283.1499938964844,285.0292358398437,297.1189880371094,298.3550720214844,293.1499938964844,293.1499938964844,283.1499938964844,20920.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642412960529327,1.0,0.0,0.0,2.201749086380005,2.201757431030273,3.2346630973734136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.19970703125,0.0,326.68780517578125,1895.4371337890625,0.0,408.519775390625,0.5428446531295776,1.0,0.0,3.0,1.0,0.0
17734920,297.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.5219941139221191,0.050000000745058,0.0460469126701355,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833251953125,0.7553120851516724,0.1424570977687835,0.1365738809108734,297.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.7697690725326538,0.1525375694036483,0.1068245247006416,297.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.6893243193626404,0.1436576545238495,0.1033210158348083,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.5219941139221191,0.050000000745058,0.2300138622522354,285.2820739746094,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9638977050781,285.3064880371094,1.0,0.1898136585950851,1.0,1.0,0.0,1.0,-0.7473209500312805,0.7473203539848328,6.031642669768189e-07,0.554426908493042,1.0,1.0,0.0,32.201622009277344,49.0,18225.6484375,-0.0,64.77005004882812,1.0,283.1499938964844,285.074462890625,297.1338195800781,298.3985900878906,293.1499938964844,293.1499938964844,283.1499938964844,21121.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473812997341156,1.0,0.0,0.0,2.2213289737701416,2.2213375568389893,3.292449832770217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.93115234375,0.0,335.5076599121094,1895.4371337890625,0.0,432.7782897949219,0.550627589225769,1.0,0.0,3.0,1.0,0.0
17734980,297.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7396554350852966,0.1420898586511612,0.1116994321346283,297.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7752073407173157,0.1428455859422683,0.1358486115932464,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.7973493337631226,0.1563080996274948,0.108949214220047,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47607421875,0.770978569984436,0.1389562487602234,0.1336664110422134,297.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.444580078125,0.5392212271690369,0.050000000745058,0.2292374372482299,285.47393798828125,284.95001220703125,294.7711181640625,293.976806640625,294.77130126953125,297.90386962890625,285.527587890625,1.0,0.1966465562582016,1.0,1.0,0.0,1.0,-0.863294243812561,0.8632935285568237,7.384666105281212e-07,0.6422839760780334,1.0,1.0,0.0,29.18811416625977,49.0,20653.619140625,-0.0,79.5828628540039,1.0,283.1499938964844,285.26715087890625,297.16571044921875,298.5581359863281,293.1499938964844,293.1499938964844,283.1499938964844,21874.20703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017477869987488,1.0,0.0,0.0,2.2952303886413574,2.295239448547364,3.515166895340372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.6708984375,0.0,370.1219177246094,1895.4371337890625,0.0,512.3123779296875,0.5659649968147278,1.0,0.0,3.0,1.0,0.0
17735040,297.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57672119140625,0.76495760679245,0.1380701512098312,0.1251291930675506,297.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.7736648321151733,0.1435281932353973,0.1362874805927276,297.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5792541503906,0.7977808713912964,0.1580684781074524,0.1101197674870491,297.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.7662484049797058,0.1377803981304168,0.1324355155229568,297.7160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418395996094,0.5372756719589233,0.050000000745058,0.2293149083852768,285.5756530761719,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.87066650390625,285.616455078125,1.0,0.1993922889232635,1.0,1.0,0.0,1.0,-0.8799951076507568,0.8799943327903748,7.596560749334458e-07,0.6555051803588867,1.0,1.0,0.0,29.78397560119629,37.0,21230.1796875,-0.0,83.47112274169922,1.0,283.1499938964844,285.3287353515625,297.17822265625,298.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,22102.88671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142503976821899,1.0,0.0,0.0,2.3172264099121094,2.3172357082366943,3.582863996598462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.77685546875,0.0,380.865234375,1895.4371337890625,0.0,552.6260375976562,0.574263870716095,1.0,0.0,3.0,1.0,0.0
17735100,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.7526476383209229,0.1328263282775879,0.1226140931248664,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.7685362696647644,0.145083874464035,0.1375781446695327,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7952017188072205,0.1612051576375961,0.1123157739639282,297.7593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.7560964822769165,0.1368304044008255,0.1309524029493332,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.531145453453064,0.050000000745058,0.2295752316713333,285.6428527832031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8335876464844,285.6399230957031,1.0,0.2013403922319412,1.0,1.0,0.0,1.0,-0.8797018527984619,0.8797010779380798,7.596421482958249e-07,0.6558604836463928,1.0,1.0,0.0,31.179826736450195,37.0,21467.458984375,-0.0,85.50556182861328,1.0,283.1499938964844,285.3172912597656,297.1823425292969,298.69891357421875,293.1499938964844,293.1499938964844,283.1499938964844,22708.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354013442993164,1.0,0.0,0.0,2.374464511871338,2.374474287033081,3.762051505873387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.484375,0.0,409.7915954589844,1895.4371337890625,0.0,628.3352661132812,0.585538387298584,1.0,0.0,3.0,1.0,0.0
17735160,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62078857421875,0.7439829111099243,0.130126878619194,0.1191519647836685,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204833984375,0.7695318460464478,0.1468567103147506,0.1391749083995819,297.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.7983307242393494,0.1642437875270843,0.11448435485363,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.7533840537071228,0.1367626786231994,0.1305086314678192,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.5295595526695251,0.050000000745058,0.2296463847160339,285.620849609375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.830322265625,285.6133117675781,1.0,0.2018186748027801,1.0,1.0,0.0,1.0,-0.8796163201332092,0.8796156048774719,7.598576416967262e-07,0.6563208103179932,1.0,1.0,0.0,31.56589126586914,25.0,21509.076171875,-0.0,86.0676040649414,1.0,283.1499938964844,285.2846069335937,297.1495361328125,298.69549560546875,293.1499938964844,293.1499938964844,283.1499938964844,23141.53515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512993335723877,1.0,0.0,0.0,2.4146101474761963,2.4146201610565186,3.890338859946496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.1982421875,0.0,430.9303894042969,1895.4371337890625,0.0,692.034912109375,0.5982377529144287,1.0,0.0,3.0,1.0,0.0
17735220,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.7446746826171875,0.1289685517549514,0.1170407831668853,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5796813964844,0.7796414494514465,0.1495913416147232,0.141665980219841,297.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793762207031,0.8110321760177612,0.1684931963682174,0.1174742802977562,297.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.759143054485321,0.1374889314174652,0.1308417022228241,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855407714844,0.5338867902755737,0.1216947883367538,0.2294558733701706,285.5800476074219,284.95001220703125,294.76739501953125,293.9748229980469,294.7674865722656,297.7782897949219,285.5735168457031,1.0,0.2004180401563644,1.0,1.0,0.0,1.0,-0.883830726146698,0.8838300108909607,7.656610137019015e-07,0.6603008508682251,1.0,1.0,0.0,30.60358047485352,25.0,21677.521484375,-0.0,85.40754699707031,1.0,283.1499938964844,285.23388671875,297.0794982910156,298.64337158203125,293.1499938964844,293.1499938964844,283.1499938964844,23990.60546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647352337837219,1.0,0.0,0.0,2.4913930892944336,2.491403579711914,4.141692215853255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.69091796875,0.0,473.3614196777344,1895.4371337890625,0.0,750.8095703125,0.6142488121986389,1.0,0.0,3.0,1.0,0.0
17735280,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.8951874375343323,0.1293363869190216,0.1163853555917739,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.9458662271499634,0.1508282124996185,0.1420402079820633,297.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.617919921875,0.9840234518051147,0.1704231947660446,0.1181178390979766,297.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.9157060384750366,0.1381461471319198,0.1305906176567077,297.6468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8089568614959717,0.1217495873570442,0.4259296655654907,285.6192626953125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7356262207031,285.7090148925781,1.0,0.2033653408288955,1.0,1.0,0.0,1.0,-1.0943177938461304,1.0943167209625244,1.0638840421961504e-06,0.8221083283424377,1.0,1.0,0.0,16.860578536987305,43.0,24676.099609375,-0.0,108.59758758544922,1.0,283.1499938964844,285.40362548828125,297.05889892578125,298.6490478515625,293.1499938964844,293.1499938964844,283.1499938964844,24227.177734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5677130222320557,1.0,0.0,0.0,2.512368679046631,2.5123794078826904,4.211725581626524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.5048828125,0.0,485.4184265136719,1895.4371337890625,0.0,764.4797973632812,0.6222766041755676,1.0,0.0,3.0,1.0,0.0
17735340,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.9557733535766602,0.1394018977880478,0.1255903095006942,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.9019564390182496,0.1629334688186645,0.1133776530623436,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.9019564390182496,0.1851670891046524,0.0837403833866119,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.9617459177970886,0.1427322477102279,0.1346160620450973,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.894519567489624,0.1152099817991256,0.5250104665756226,285.8666381835937,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7865295410156,285.9112854003906,1.0,0.2142662405967712,1.0,1.0,0.0,1.0,-1.1747517585754397,1.174750566482544,1.195631739392411e-06,0.8845165967941284,1.0,1.0,0.0,16.519397735595703,63.0,26664.185546875,-0.0,125.91368103027344,1.0,283.1499938964844,285.5281982421875,297.08673095703125,298.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,25342.15234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913914442062378,1.0,0.0,0.0,2.6089582443237305,2.6089699268341064,4.541795419754635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.3232421875,0.0,543.585205078125,1895.4371337890625,0.0,881.9976196289062,0.6460163593292236,1.0,0.0,3.0,1.0,0.0
17735400,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.9557733535766602,0.1394018977880478,0.1255903095006942,297.7721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.9019564390182496,0.1629334688186645,0.1133776530623436,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671264648437,0.9019564390182496,0.1851670891046524,0.0837403833866119,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.9617459177970886,0.1427322477102279,0.1346160620450973,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600158691406,0.894519567489624,0.1152099817991256,0.5250104665756226,285.8666381835937,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7865295410156,285.9112854003906,1.0,0.2142662405967712,1.0,1.0,0.0,1.0,-1.1747517585754397,1.174750566482544,1.195631739392411e-06,0.8845165967941284,1.0,1.0,0.0,16.519397735595703,63.0,26664.185546875,-0.0,125.91368103027344,1.0,283.1499938964844,285.5281982421875,297.08673095703125,298.8200988769531,293.1499938964844,293.1499938964844,283.1499938964844,25342.15234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5913914442062378,1.0,0.0,0.0,2.6089582443237305,2.6089699268341064,4.541795419754635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.3232421875,0.0,543.585205078125,1895.4371337890625,0.0,881.9976196289062,0.6460163593292236,1.0,0.0,3.0,1.0,0.0
17735460,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0807800292969,0.8479112386703491,0.136618822813034,0.123942956328392,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793151855469,0.9005386233329773,0.1642170697450637,0.1561713367700576,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.9452075362205504,0.1859943717718124,0.1311402320861816,297.6421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07232666015625,0.8612353801727295,0.147185742855072,0.136923149228096,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.7964579463005066,0.1119570657610893,0.5095961093902588,286.0782165527344,284.95001220703125,294.76666259765625,293.9747009277344,294.76666259765625,297.7421264648437,286.07257080078125,1.0,0.2279524952173233,1.0,1.0,0.0,1.0,-1.200725555419922,1.2007243633270264,1.2412023124852567e-06,0.905685007572174,1.0,1.0,0.0,22.693134307861328,63.0,27827.341796875,-0.0,153.3848114013672,1.0,283.1499938964844,285.62567138671875,297.1241760253906,299.00311279296875,293.1499938964844,293.1499938964844,283.1499938964844,26255.173828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147855520248413,1.0,0.0,0.0,2.685466766357422,2.685479164123535,4.81208076053008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.47998046875,0.0,592.8239135742188,1895.4371337890625,0.0,1014.2010498046876,0.6619136333465576,1.0,0.0,3.0,1.0,0.0
17735520,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.8779670596122742,0.1364441663026809,0.1233848258852958,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.9378731846809388,0.1638782620429992,0.1558651775121688,297.8192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.9794930815696716,0.1852104365825653,0.130463570356369,297.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059875488281,0.8981209993362427,0.147297203540802,0.1388392597436905,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.8234885931015015,0.11131601780653,0.5053796768188477,286.1088562011719,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7138366699219,286.1368408203125,1.0,0.2343131303787231,1.0,1.0,0.0,1.0,-1.2699166536331177,1.269915223121643,1.3682274584425611e-06,0.962125599384308,1.0,1.0,0.0,21.347599029541016,81.0,28932.525390625,-0.0,162.2622528076172,1.0,283.1499938964844,285.6897277832031,297.1246032714844,299.0366516113281,293.1499938964844,293.1499938964844,283.1499938964844,26476.25,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622226357460022,1.0,0.0,0.0,2.7036666870117188,2.703679323196411,4.877526862401282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.2529296875,0.0,604.9589233398438,1895.4371337890625,0.0,1059.4342041015625,0.6692844033241272,1.0,0.0,3.0,1.0,0.0
17735580,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7466814517974854,0.1362836360931396,0.1234733909368515,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7934231758117676,0.1638196408748626,0.1559679359197616,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.8244036436080933,0.184111937880516,0.1293914914131164,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7659783363342285,0.1475787162780761,0.1406219601631164,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.6964088678359985,0.1092171892523765,0.4976925849914551,286.1272277832031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.636474609375,286.1208190917969,1.0,0.255420446395874,1.0,1.0,0.0,1.0,-1.2567205429077148,1.2567192316055298,1.343689973509754e-06,0.9517393112182616,1.0,1.0,0.0,37.56129455566406,69.0,29114.5390625,-0.0,193.49948120117188,1.0,283.1499938964844,285.6437072753906,297.09576416015625,299.0918273925781,293.1499938964844,293.1499938964844,283.1499938964844,27624.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475376486778259,1.0,0.0,0.0,2.796265125274658,2.796278476715088,5.217350462771719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.21435546875,0.0,669.2703247070312,1895.4371337890625,0.0,1223.9034423828125,0.6920282244682312,1.0,0.0,3.0,1.0,0.0
17735640,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12847900390625,0.7466814517974854,0.1362836360931396,0.1234733909368515,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7934231758117676,0.1638196408748626,0.1559679359197616,297.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.8244036436080933,0.184111937880516,0.1293914914131164,297.5706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.7659783363342285,0.1475787162780761,0.1406219601631164,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.6964088678359985,0.1092171892523765,0.4976925849914551,286.1272277832031,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.636474609375,286.1208190917969,1.0,0.255420446395874,1.0,1.0,0.0,1.0,-1.2567205429077148,1.2567192316055298,1.343689973509754e-06,0.9517393112182616,1.0,1.0,0.0,37.56129455566406,69.0,29114.5390625,-0.0,193.49948120117188,1.0,283.1499938964844,285.6437072753906,297.09576416015625,299.0918273925781,293.1499938964844,293.1499938964844,283.1499938964844,27624.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475376486778259,1.0,0.0,0.0,2.796265125274658,2.796278476715088,5.217350462771719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.21435546875,0.0,669.2703247070312,1895.4371337890625,0.0,1223.9034423828125,0.6920282244682312,1.0,0.0,3.0,1.0,0.0
17735700,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7261486649513245,0.1365741491317749,0.1238529905676841,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933532714844,0.7697659134864807,0.1644103974103927,0.1565815955400467,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.8008341193199158,0.1848915070295334,0.129866674542427,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.744245171546936,0.14807890355587,0.1411957442760467,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0950927734375,0.6725783348083496,0.1085254177451133,0.4951008856296539,286.0929260253906,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6103210449219,286.0865478515625,1.0,0.2618142664432525,1.0,1.0,0.0,1.0,-1.2560584545135498,1.2560571432113647,1.342435439255496e-06,0.9511818289756776,1.0,1.0,0.0,42.882301330566406,69.0,29206.77734375,-0.0,204.6511688232422,1.0,283.1499938964844,285.6044921875,297.060546875,299.0659484863281,293.1499938964844,293.1499938964844,283.1499938964844,28305.87890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541885137557983,1.0,0.0,0.0,2.849832057952881,2.849846124649048,5.419158810582303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.8994140625,0.0,708.474853515625,1895.4371337890625,0.0,1269.6878662109375,0.7023947238922119,1.0,0.0,3.0,1.0,0.0
17735760,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.7154138684272766,0.1369980424642563,0.1243020221590995,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.758172869682312,0.1652315258979797,0.1573863476514816,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.7885996103286743,0.1860429644584655,0.1306461542844772,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673522949219,0.7336521148681641,0.1487373113632202,0.1418788731098175,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682678222656,0.6598422527313232,0.1080209091305732,0.4930596053600311,286.0668640136719,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5887451171875,286.0627746582031,1.0,0.2661038339138031,1.0,1.0,0.0,1.0,-1.2568682432174685,1.2568669319152832,1.3439172334983596e-06,0.951802134513855,1.0,1.0,0.0,46.26464080810547,57.0,29278.57421875,-0.0,212.1627197265625,1.0,283.1499938964844,285.578369140625,297.029296875,299.035400390625,293.1499938964844,293.1499938964844,283.1499938964844,28774.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657676100730896,1.0,0.0,0.0,2.8860583305358887,2.8860726356506348,5.557807867262454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.15087890625,0.0,735.8375244140625,1895.4371337890625,0.0,1294.1016845703125,0.7140792012214661,1.0,0.0,3.0,1.0,0.0
