time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281982421875,0.7086890339851379,0.1378912776708603,0.1251358240842819,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0277709960937,0.7520729303359985,0.1668981164693832,0.1589552015066146,297.6413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.782490074634552,0.1883568465709686,0.1322326958179474,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02801513671875,0.7278187870979309,0.1500567495822906,0.1431459486484527,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289001464844,0.651054859161377,0.1074906140565872,0.4906482696533203,286.0275573730469,284.95001220703125,294.7714233398437,293.97808837890625,294.77130126953125,297.55963134765625,286.02392578125,1.0,0.2694799304008484,1.0,1.0,0.0,1.0,-1.2602818012237549,1.2602804899215698,1.3502456113201331e-06,0.954498827457428,1.0,1.0,0.0,48.82730865478516,57.0,29475.40625,-0.0,218.85235595703125,1.0,283.1499938964844,285.53179931640625,296.9986267089844,299.0071716308594,293.1499938964844,293.1499938964844,283.1499938964844,29771.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600884795188904,1.0,0.0,0.0,2.961726665496826,2.9617416858673096,5.853063953509263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.099609375,0.0,795.2462158203125,1895.4371337890625,0.0,1311.1480712890625,0.729726254940033,1.0,0.0,3.0,1.0,0.0
17735880,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.708812415599823,0.1381026208400726,0.1253187805414199,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219421386719,0.752376914024353,0.1672836393117904,0.1593077927827835,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.7829548120498657,0.1888833343982696,0.1325901448726654,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02215576171875,0.7280412912368774,0.1503623127937317,0.1434257626533508,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.6506779789924622,0.1074203997850418,0.4902663230895996,286.0217590332031,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5543518066406,286.01861572265625,1.0,0.2696415483951568,1.0,1.0,0.0,1.0,-1.2612309455871582,1.2612296342849731,1.3520118500309763e-06,0.9552522897720336,1.0,1.0,0.0,48.91356658935547,45.0,29510.345703125,-0.0,219.37448120117188,1.0,283.1499938964844,285.5254211425781,296.9952087402344,299.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,29919.826171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603029370307922,1.0,0.0,0.0,2.972807168960572,2.972822427749634,5.89694195696211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.396484375,0.0,804.2054443359375,1895.4371337890625,0.0,1312.6697998046875,0.7353845834732056,1.0,0.0,3.0,1.0,0.0
17735940,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7160924673080444,0.1394005119800567,0.1263875365257263,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7610304951667786,0.169618546962738,0.16139717400074,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7931630611419678,0.1920259892940521,0.1346966475248336,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7355932593345642,0.1522217541933059,0.1450737863779068,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.6547066569328308,0.1071718037128448,0.4885062873363495,285.98492431640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52734375,285.9822998046875,1.0,0.268115222454071,1.0,1.0,0.0,1.0,-1.2674155235290527,1.2674142122268677,1.3635653886012733e-06,0.9601700901985168,1.0,1.0,0.0,47.39323043823242,33.0,29768.919921875,-0.0,218.30203247070312,1.0,283.1499938964844,285.4799194335937,296.9883728027344,299.00567626953125,293.1499938964844,293.1499938964844,283.1499938964844,31062.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615529656410217,1.0,0.0,0.0,3.0568771362304688,3.056893348693848,6.235184173419839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.17626953125,0.0,874.3812255859375,1895.4371337890625,0.0,1321.5595703125,0.7560327649116516,1.0,0.0,3.0,1.0,0.0
17736000,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7160924673080444,0.1394005119800567,0.1263875365257263,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7610304951667786,0.169618546962738,0.16139717400074,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.7931630611419678,0.1920259892940521,0.1346966475248336,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851989746094,0.7355932593345642,0.1522217541933059,0.1450737863779068,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.6547066569328308,0.1071718037128448,0.4885062873363495,285.98492431640625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.52734375,285.9822998046875,1.0,0.268115222454071,1.0,1.0,0.0,1.0,-1.2674155235290527,1.2674142122268677,1.3635653886012733e-06,0.9601700901985168,1.0,1.0,0.0,47.39323043823242,33.0,29768.919921875,-0.0,218.30203247070312,1.0,283.1499938964844,285.4799194335937,296.9883728027344,299.00567626953125,293.1499938964844,293.1499938964844,283.1499938964844,31062.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615529656410217,1.0,0.0,0.0,3.0568771362304688,3.056893348693848,6.235184173419839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.17626953125,0.0,874.3812255859375,1895.4371337890625,0.0,1321.5595703125,0.7560327649116516,1.0,0.0,3.0,1.0,0.0
17736060,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.733165442943573,0.1407854557037353,0.1274463683366775,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.7818291187286377,0.1720614731311798,0.1635084897279739,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8155340552330017,0.195252314209938,0.1368065476417541,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7540706992149353,0.1541847735643386,0.1467319726943969,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.6694116592407227,0.1071177124977111,0.4872306883335113,285.9528503417969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048828125,285.9505920410156,1.0,0.262974739074707,1.0,1.0,0.0,1.0,-1.2742125988006592,1.2742111682891846,1.3763421975454548e-06,0.9655790328979492,1.0,1.0,0.0,42.99428939819336,25.0,30033.060546875,-0.0,211.19058227539065,1.0,283.1499938964844,285.4390563964844,296.9920654296875,299.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,32204.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633250713348389,1.0,0.0,0.0,3.138676166534424,3.13869309425354,6.573343398486031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.640625,0.0,946.4691772460938,1895.4371337890625,0.0,1334.2213134765625,0.7761229276657104,1.0,0.0,3.0,1.0,0.0
17736120,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532165527344,0.733165442943573,0.1407854557037353,0.1274463683366775,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95294189453125,0.7818291187286377,0.1720614731311798,0.1635084897279739,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95281982421875,0.8155340552330017,0.195252314209938,0.1368065476417541,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530944824219,0.7540706992149353,0.1541847735643386,0.1467319726943969,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537048339844,0.6694116592407227,0.1071177124977111,0.4872306883335113,285.9528503417969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5048828125,285.9505920410156,1.0,0.262974739074707,1.0,1.0,0.0,1.0,-1.2742125988006592,1.2742111682891846,1.3763421975454548e-06,0.9655790328979492,1.0,1.0,0.0,42.99428939819336,25.0,30033.060546875,-0.0,211.19058227539065,1.0,283.1499938964844,285.4390563964844,296.9920654296875,299.022705078125,293.1499938964844,293.1499938964844,283.1499938964844,32204.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633250713348389,1.0,0.0,0.0,3.138676166534424,3.13869309425354,6.573343398486031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.640625,0.0,946.4691772460938,1895.4371337890625,0.0,1334.2213134765625,0.7761229276657104,1.0,0.0,3.0,1.0,0.0
17736180,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7576889395713806,0.1421932876110077,0.1285033971071243,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.811281144618988,0.1745194643735885,0.1656157970428466,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8443307280540466,0.1984636038541793,0.1388928443193435,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7814750671386719,0.1561735868453979,0.1483936309814453,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.6920529007911682,0.1071616634726524,0.4863161146640777,285.9244689941406,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4855041503906,285.9225158691406,1.0,0.2567114233970642,1.0,1.0,0.0,1.0,-1.2814120054244995,1.281410574913025,1.3899535815653508e-06,0.9712988138198853,1.0,1.0,0.0,37.64974594116211,25.0,30298.826171875,-0.0,202.0749969482422,1.0,283.1499938964844,285.40203857421875,296.9975280761719,299.0435485839844,293.1499938964844,293.1499938964844,283.04998779296875,33343.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665675938129425,1.0,0.0,0.0,3.21816349029541,3.2181813716888428,6.910501042511896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5078125,0.0,1020.2141723632812,1895.4371337890625,0.0,1351.1234130859375,0.7946463227272034,1.0,0.0,3.0,1.0,0.0
17736240,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.7576889395713806,0.1421932876110077,0.1285033971071243,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.811281144618988,0.1745194643735885,0.1656157970428466,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244384765625,0.8443307280540466,0.1984636038541793,0.1388928443193435,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.7814750671386719,0.1561735868453979,0.1483936309814453,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.6920529007911682,0.1071616634726524,0.4863161146640777,285.9244689941406,284.95001220703125,294.7838439941406,293.986083984375,294.7836303710937,297.4855041503906,285.9225158691406,1.0,0.2567114233970642,1.0,1.0,0.0,1.0,-1.2814120054244995,1.281410574913025,1.3899535815653508e-06,0.9712988138198853,1.0,1.0,0.0,37.64974594116211,25.0,30298.826171875,-0.0,202.0749969482422,1.0,283.1499938964844,285.40203857421875,296.9975280761719,299.0435485839844,293.1499938964844,293.1499938964844,283.04998779296875,33343.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665675938129425,1.0,0.0,0.0,3.21816349029541,3.2181813716888428,6.910501042511896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.5078125,0.0,1020.2141723632812,1895.4371337890625,0.0,1351.1234130859375,0.7946463227272034,1.0,0.0,3.0,1.0,0.0
17736300,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8782043457031,0.7700961232185364,0.1428636908531189,0.1290428936481475,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766784667969,0.8245238065719604,0.1757138222455978,0.1666773110628128,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.8587033152580261,0.2000174969434738,0.139933168888092,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.7950983047485352,0.1571408957242965,0.1492376029491424,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.7029904127120972,0.1071836128830909,0.4860290288925171,285.8761291503906,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4764709472656,285.8632507324219,1.0,0.2544296383857727,1.0,1.0,0.0,1.0,-1.2852507829666138,1.2852493524551392,1.3972420447316836e-06,0.974342167377472,1.0,1.0,0.0,35.49345779418945,25.0,30679.658203125,-0.0,198.6868591308593,1.0,283.0697937011719,285.3304443359375,297.0186462402344,299.1126403808594,293.1499938964844,293.1499938964844,283.04998779296875,33934.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697316765785217,1.0,0.0,0.0,3.258617162704468,3.2586352825164795,7.085328093126009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.6904296875,0.0,1059.1734619140625,1895.4371337890625,0.0,1380.562744140625,0.8026614189147949,1.0,0.0,3.0,1.0,0.0
17736360,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.7816067337989807,0.143458679318428,0.1295389831066131,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334655761719,0.8364195823669434,0.1768366545438766,0.1676970869302749,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.8722507357597351,0.2014807015657425,0.1409290581941604,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8337707519531,0.8075266480445862,0.1580456495285034,0.1500478386878967,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.7126359939575195,0.1071678400039672,0.4856952130794525,285.8332824707031,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46728515625,285.82928466796875,1.0,0.2525303959846496,1.0,1.0,0.0,1.0,-1.288838028907776,1.2888365983963013,1.4040759879208051e-06,0.9771866202354432,1.0,1.0,0.0,33.73333740234375,25.0,30791.162109375,-0.0,196.0599670410156,1.0,283.0537109375,285.2962646484375,297.0179443359375,299.107421875,293.1499938964844,293.1499938964844,282.75,34339.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725592613220215,1.0,0.0,0.0,3.286109685897827,3.286128282546997,7.205389351838676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.732421875,0.0,1086.2088623046875,1895.4371337890625,0.0,1401.293212890625,0.8092296719551086,1.0,0.0,3.0,1.0,0.0
17736420,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.7965698838233948,0.1441006809473037,0.1301404535770416,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463928222656,0.8521906733512878,0.1782518774271011,0.1690514534711837,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.890268087387085,0.2033378034830093,0.1422548443078994,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477966308594,0.8226293921470642,0.1591688990592956,0.151116207242012,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544494628906,0.7239265441894531,0.107022501528263,0.4849475920200348,285.6455383300781,284.95001220703125,294.7937927246094,293.9923095703125,294.79351806640625,297.4533386230469,285.6265563964844,1.0,0.2503389716148376,1.0,1.0,0.0,1.0,-1.2931634187698364,1.2931619882583618,1.412344204254623e-06,0.9806144833564758,1.0,1.0,0.0,31.69457054138184,25.0,31652.22265625,-0.0,193.05520629882807,1.0,282.7784423828125,285.0730285644531,297.0646667480469,299.2567443847656,293.1499938964844,293.1499938964844,282.75,34792.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853063702583313,1.0,0.0,0.0,3.316516637802124,3.316535711288452,7.339351100199565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3916015625,0.0,1116.641357421875,1895.4371337890625,0.0,1496.779052734375,0.8164979815483093,1.0,0.0,3.0,1.0,0.0
17736480,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.8014109134674072,0.1442689895629882,0.1302915513515472,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.8575229048728943,0.1787236779928207,0.1694989502429962,297.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.8962844610214233,0.2039689868688583,0.1426980644464492,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.8274491429328918,0.1595343351364135,0.1514609903097152,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6103210449219,0.7273885011672974,0.1069101691246032,0.4844181835651397,285.6059265136719,284.95001220703125,294.795654296875,293.9934387207031,294.7953491210937,297.44744873046875,285.59698486328125,1.0,0.2496271580457687,1.0,1.0,0.0,1.0,-1.2941927909851074,1.2941913604736328,1.4143139424049878e-06,0.9814271926879884,1.0,1.0,0.0,31.06970596313477,25.0,31690.185546875,-0.0,192.02931213378903,1.0,282.76190185546875,285.0455322265625,297.0493469238281,299.22576904296875,293.1499938964844,293.1499938964844,282.45001220703125,34932.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871814131736755,1.0,0.0,0.0,3.325869083404541,3.325888156890869,7.380803026535432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.96240234375,0.0,1126.11474609375,1895.4371337890625,0.0,1511.096923828125,0.8187332153320312,1.0,0.0,3.0,1.0,0.0
17736540,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.8149866461753845,0.1446125507354736,0.1306312084197998,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8736259341239929,0.1801308393478393,0.1708683520555496,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.9148812294006348,0.2059078216552734,0.1440895646810531,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.8416849970817566,0.1605874150991439,0.1524866223335266,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7369704842567444,0.1063151508569717,0.4817945063114166,285.3586120605469,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4256286621094,285.351318359375,1.0,0.2475368082523346,1.0,1.0,0.0,1.0,-1.2959977388381958,1.2959963083267212,1.417753765053931e-06,0.9828314185142516,1.0,1.0,0.0,29.355302810668945,25.0,32496.34765625,-0.0,188.8617248535156,1.0,282.4623107910156,284.7856750488281,297.0433654785156,299.2754821777344,293.1499938964844,293.1499938964844,282.1499938964844,35316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993711590766907,1.0,0.0,0.0,3.351428747177124,3.3514482975006104,7.494683700315363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.95263671875,0.0,1152.27783203125,1895.4371337890625,0.0,1605.7938232421875,0.8248413801193237,1.0,0.0,3.0,1.0,0.0
17736600,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.8149866461753845,0.1446125507354736,0.1306312084197998,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8736259341239929,0.1801308393478393,0.1708683520555496,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.9148812294006348,0.2059078216552734,0.1440895646810531,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.8416849970817566,0.1605874150991439,0.1524866223335266,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7369704842567444,0.1063151508569717,0.4817945063114166,285.3586120605469,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4256286621094,285.351318359375,1.0,0.2475368082523346,1.0,1.0,0.0,1.0,-1.2959977388381958,1.2959963083267212,1.417753765053931e-06,0.9828314185142516,1.0,1.0,0.0,29.355302810668945,25.0,32496.34765625,-0.0,188.8617248535156,1.0,282.4623107910156,284.7856750488281,297.0433654785156,299.2754821777344,293.1499938964844,293.1499938964844,282.1499938964844,35316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993711590766907,1.0,0.0,0.0,3.351428747177124,3.3514482975006104,7.494683700315363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.95263671875,0.0,1152.27783203125,1895.4371337890625,0.0,1605.7938232421875,0.8248413801193237,1.0,0.0,3.0,1.0,0.0
17736660,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8231930136680603,0.1446651369333267,0.1306982338428497,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8847925662994385,0.1811897456645965,0.1719046235084533,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9288114309310912,0.2074644118547439,0.1452072411775589,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8514407873153687,0.1613230258226394,0.1532108187675476,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7423966526985168,0.1054655686020851,0.4780521094799042,285.1129455566406,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4035339355469,285.10577392578125,1.0,0.2459569871425628,1.0,1.0,0.0,1.0,-1.2950420379638672,1.2950406074523926,1.415849737895769e-06,0.9819955229759216,1.0,1.0,0.0,28.285388946533203,25.0,33235.9375,-0.0,186.18161010742188,1.0,282.1622009277344,284.5267028808594,297.0331420898437,299.30926513671875,293.1499938964844,293.1499938964844,281.8500061035156,35564.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081634998321533,1.0,0.0,0.0,3.367746591567993,3.3677659034729004,7.5678423172576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.65380859375,0.0,1169.1907958984375,1895.4371337890625,0.0,1675.7637939453125,0.8287404179573059,1.0,0.0,3.0,1.0,0.0
17736720,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142578125,0.8231930136680603,0.1446651369333267,0.1306982338428497,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8847925662994385,0.1811897456645965,0.1719046235084533,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.9288114309310912,0.2074644118547439,0.1452072411775589,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8514407873153687,0.1613230258226394,0.1532108187675476,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.7423966526985168,0.1054655686020851,0.4780521094799042,285.1129455566406,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4035339355469,285.10577392578125,1.0,0.2459569871425628,1.0,1.0,0.0,1.0,-1.2950420379638672,1.2950406074523926,1.415849737895769e-06,0.9819955229759216,1.0,1.0,0.0,28.285388946533203,25.0,33235.9375,-0.0,186.18161010742188,1.0,282.1622009277344,284.5267028808594,297.0331420898437,299.30926513671875,293.1499938964844,293.1499938964844,281.8500061035156,35564.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081634998321533,1.0,0.0,0.0,3.367746591567993,3.3677659034729004,7.5678423172576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.65380859375,0.0,1169.1907958984375,1895.4371337890625,0.0,1675.7637939453125,0.8287404179573059,1.0,0.0,3.0,1.0,0.0
17736780,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8277349472045898,0.1445215940475464,0.130584105849266,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8918258547782898,0.1819824129343032,0.1726868748664856,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9377907514572144,0.208725556731224,0.1461159288883209,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8575037121772766,0.1618181318044662,0.1537064909934997,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7444923520088196,0.1044298186898231,0.4734788239002228,284.8748474121094,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3821105957031,284.8704528808594,1.0,0.2446855008602142,1.0,1.0,0.0,1.0,-1.2920407056808472,1.2920392751693726,1.4098860674494065e-06,0.9793754816055298,0.9198801517486572,0.9198801517486572,0.0,27.64002990722656,25.0,33802.83984375,-0.0,183.7590484619141,1.0,281.8606262207031,284.2854309082031,297.0291748046875,299.3409729003906,293.1499938964844,293.1499938964844,281.54998779296875,37752.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149237394332886,1.0,0.0,0.0,3.331740379333496,3.3317599296569824,7.406885060845525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.74951171875,0.0,1150.749267578125,1895.4371337890625,0.0,1730.4599609375,0.8217008113861084,1.0,0.0,3.0,1.0,0.0
17736840,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8277349472045898,0.1445215940475464,0.130584105849266,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8918258547782898,0.1819824129343032,0.1726868748664856,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9377907514572144,0.208725556731224,0.1461159288883209,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8575037121772766,0.1618181318044662,0.1537064909934997,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7444923520088196,0.1044298186898231,0.4734788239002228,284.8748474121094,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.3821105957031,284.8704528808594,1.0,0.2446855008602142,1.0,1.0,0.0,1.0,-1.2920407056808472,1.2920392751693726,1.4098860674494065e-06,0.9793754816055298,0.9198801517486572,0.9198801517486572,0.0,27.64002990722656,25.0,33802.83984375,-0.0,183.7590484619141,1.0,281.8606262207031,284.2854309082031,297.0291748046875,299.3409729003906,293.1499938964844,293.1499938964844,281.54998779296875,37752.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149237394332886,1.0,0.0,0.0,3.331740379333496,3.3317599296569824,7.406885060845525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.74951171875,0.0,1150.749267578125,1895.4371337890625,0.0,1730.4599609375,0.8217008113861084,1.0,0.0,3.0,1.0,0.0
17736900,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.8291847109794617,0.1444415748119354,0.1305020600557327,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.894343376159668,0.1823441684246063,0.1730234622955322,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.771484375,0.9410579800605774,0.209323838353157,0.1465278267860412,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.8596351742744446,0.1620351672172546,0.1539058089256286,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823791503906,0.7447396516799927,0.1038892865180969,0.4710182845592499,284.7724304199219,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.37225341796875,284.75164794921875,1.0,0.2441255003213882,1.0,1.0,0.0,1.0,-1.2901262044906616,1.2901248931884766,1.406103706358408e-06,0.977718949317932,0.8132935166358948,0.8132935166358948,0.0,27.41231346130371,25.0,34168.375,-0.0,182.62315368652344,1.0,281.6109619140625,284.1640014648437,297.04754638671875,299.4344482421875,293.1499938964844,293.1499938964844,281.54998779296875,41896.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193441987037659,1.0,0.0,0.0,3.2107505798339844,3.210769891738892,6.878701697132783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.09423828125,0.0,1070.1768798828125,1895.4371337890625,0.0,1766.6287841796875,0.7965933680534363,1.0,0.0,3.0,1.0,0.0
17736960,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.8303276896476746,0.1443702131509781,0.130404993891716,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.896517276763916,0.182731419801712,0.1733506172895431,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.9438992738723756,0.2099583446979522,0.1469332575798034,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.8614585399627686,0.1622762382030487,0.1540978103876114,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7447267770767212,0.103373147547245,0.468560129404068,284.7894287109375,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3631896972656,284.8136291503906,1.0,0.2436078190803527,1.0,1.0,0.0,1.0,-1.2881685495376587,1.2881672382354736,1.4022594996276894e-06,0.9760437607765198,0.7614051103591919,0.7614051103591919,0.0,27.21999931335449,25.0,33524.2421875,-0.0,181.55372619628903,1.0,281.5631408691406,284.27655029296875,297.0099182128906,299.30303955078125,293.1499938964844,293.1499938964844,281.8500061035156,46998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172927856445312,1.0,0.0,0.0,2.9284205436706543,2.928438425064087,5.722163223254029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.23046875,0.0,874.7833251953125,1895.4371337890625,0.0,1749.804931640625,0.742553174495697,1.0,0.0,3.0,1.0,0.0
17737020,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8371419906616211,0.1451627612113952,0.1308407336473465,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9058668613433838,0.1843152046203613,0.1745913326740265,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9551343321800232,0.212217628955841,0.1482899934053421,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8697627186775208,0.1634974628686905,0.1550144553184509,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7486063241958618,0.1029021516442298,0.465525358915329,285.0329284667969,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3544616699219,285.03033447265625,1.0,0.2428333759307861,1.0,1.0,0.0,1.0,-1.289263367652893,1.2892619371414185,1.4041648910279036e-06,0.9767044186592102,0.922520637512207,0.922520637512207,0.0,26.546674728393555,25.0,33376.5625,-0.0,180.43882751464844,1.0,281.8349304199219,284.4730529785156,296.942138671875,299.1283874511719,293.1499938964844,293.1499938964844,281.54998779296875,33900.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696329653263092,1.0,0.0,0.0,3.0258491039276123,3.025865316390991,6.109249284236284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.18359375,0.0,868.2681884765625,1895.4371337890625,0.0,1581.9085693359375,0.7506914138793945,1.0,0.0,3.0,1.0,0.0
17737080,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8371419906616211,0.1451627612113952,0.1308407336473465,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9058668613433838,0.1843152046203613,0.1745913326740265,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9551343321800232,0.212217628955841,0.1482899934053421,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8697627186775208,0.1634974628686905,0.1550144553184509,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7486063241958618,0.1029021516442298,0.465525358915329,285.0329284667969,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3544616699219,285.03033447265625,1.0,0.2428333759307861,1.0,1.0,0.0,1.0,-1.289263367652893,1.2892619371414185,1.4041648910279036e-06,0.9767044186592102,0.922520637512207,0.922520637512207,0.0,26.546674728393555,25.0,33376.5625,-0.0,180.43882751464844,1.0,281.8349304199219,284.4730529785156,296.942138671875,299.1283874511719,293.1499938964844,293.1499938964844,281.54998779296875,33900.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696329653263092,1.0,0.0,0.0,3.0258491039276123,3.025865316390991,6.109249284236284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.18359375,0.0,868.2681884765625,1895.4371337890625,0.0,1581.9085693359375,0.7506914138793945,1.0,0.0,3.0,1.0,0.0
17737140,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8442213535308838,0.1456254869699478,0.1314092278480529,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.916101336479187,0.1856519728899002,0.1759801208972931,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.965760052204132,0.214039996266365,0.1496982127428054,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8784040808677673,0.1645243912935257,0.1560904383659362,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7529623508453369,0.1024138033390045,0.4635370969772339,284.8631896972656,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.34442138671875,284.87176513671875,1.0,0.2423930317163467,1.0,1.0,0.0,1.0,-1.2922099828720093,1.292208552360535,1.4097695384407416e-06,0.979011595249176,0.7977476119995117,0.7977476119995117,0.0,25.95054054260254,25.0,33696.8984375,-0.0,180.1007080078125,1.0,281.56365966796875,284.3262634277344,297.048828125,299.3272705078125,293.1499938964844,293.1499938964844,281.8500061035156,40500.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052934765815735,1.0,0.0,0.0,2.90372085571289,2.903737545013428,5.626043275697157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.26806640625,0.0,817.85791015625,1895.4371337890625,0.0,1652.7762451171875,0.729262113571167,1.0,0.0,3.0,1.0,0.0
17737200,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.8442213535308838,0.1456254869699478,0.1314092278480529,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.916101336479187,0.1856519728899002,0.1759801208972931,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.965760052204132,0.214039996266365,0.1496982127428054,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8784040808677673,0.1645243912935257,0.1560904383659362,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7529623508453369,0.1024138033390045,0.4635370969772339,284.8631896972656,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.34442138671875,284.87176513671875,1.0,0.2423930317163467,1.0,1.0,0.0,1.0,-1.2922099828720093,1.292208552360535,1.4097695384407416e-06,0.979011595249176,0.7977476119995117,0.7977476119995117,0.0,25.95054054260254,25.0,33696.8984375,-0.0,180.1007080078125,1.0,281.56365966796875,284.3262634277344,297.048828125,299.3272705078125,293.1499938964844,293.1499938964844,281.8500061035156,40500.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052934765815735,1.0,0.0,0.0,2.90372085571289,2.903737545013428,5.626043275697157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.26806640625,0.0,817.85791015625,1895.4371337890625,0.0,1652.7762451171875,0.729262113571167,1.0,0.0,3.0,1.0,0.0
17737260,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8500902652740479,0.1464125365018844,0.1319261044263839,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.92507666349411,0.18722003698349,0.1773032248020172,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9741611480712892,0.2161708623170852,0.1510392278432846,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8857067227363586,0.1657659411430359,0.1571177542209625,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7562587261199951,0.1020931974053382,0.4615675210952759,285.05889892578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33648681640625,285.0549621582031,1.0,0.2421349436044693,1.0,1.0,0.0,1.0,-1.2948952913284302,1.2948938608169556,1.4149062508295174e-06,0.981132447719574,0.9506765604019164,0.9506765604019164,0.0,25.503660202026367,25.0,33539.0234375,-0.0,180.0036163330078,1.0,281.8348083496094,284.4947814941406,296.9937744140625,299.1905212402344,293.1499938964844,293.1499938964844,281.54998779296875,32526.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931588053703308,1.0,0.0,0.0,3.0176680088043213,3.017683982849121,6.076258500797849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.3056640625,0.0,853.5427856445312,1895.4371337890625,0.0,1557.1873779296875,0.7475103139877319,1.0,0.0,3.0,1.0,0.0
17737320,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8500902652740479,0.1464125365018844,0.1319261044263839,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.92507666349411,0.18722003698349,0.1773032248020172,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9741611480712892,0.2161708623170852,0.1510392278432846,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8857067227363586,0.1657659411430359,0.1571177542209625,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7562587261199951,0.1020931974053382,0.4615675210952759,285.05889892578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33648681640625,285.0549621582031,1.0,0.2421349436044693,1.0,1.0,0.0,1.0,-1.2948952913284302,1.2948938608169556,1.4149062508295174e-06,0.981132447719574,0.9506765604019164,0.9506765604019164,0.0,25.503660202026367,25.0,33539.0234375,-0.0,180.0036163330078,1.0,281.8348083496094,284.4947814941406,296.9937744140625,299.1905212402344,293.1499938964844,293.1499938964844,281.54998779296875,32526.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931588053703308,1.0,0.0,0.0,3.0176680088043213,3.017683982849121,6.076258500797849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.3056640625,0.0,853.5427856445312,1895.4371337890625,0.0,1557.1873779296875,0.7475103139877319,1.0,0.0,3.0,1.0,0.0
17737380,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8551104068756104,0.1468209624290466,0.1324684172868728,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9328293800354004,0.1884368807077407,0.1786139160394668,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9808871150016784,0.2177947014570236,0.1523322761058807,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8919844031333923,0.1667090207338333,0.1581490933895111,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7588377594947815,0.1016357168555259,0.4598840773105621,284.8598327636719,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262023925781,284.864501953125,1.0,0.2420722693204879,1.0,1.0,0.0,1.0,-1.2978911399841309,1.2978897094726562,1.4207026879375917e-06,0.9835559725761414,0.8155981302261353,0.8155981302261353,0.0,25.17568016052246,25.0,33988.58203125,-0.0,180.2703552246093,1.0,281.5634155273437,284.3085021972656,297.0869140625,299.38787841796875,293.1499938964844,293.1499938964844,281.8500061035156,39162.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062616348266602,1.0,0.0,0.0,2.950639247894287,2.950655937194824,5.809322942695871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.15087890625,0.0,844.0419311523438,1895.4371337890625,0.0,1660.5147705078125,0.7378687858581543,1.0,0.0,3.0,1.0,0.0
17737440,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8551104068756104,0.1468209624290466,0.1324684172868728,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9328293800354004,0.1884368807077407,0.1786139160394668,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9808871150016784,0.2177947014570236,0.1523322761058807,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8919844031333923,0.1667090207338333,0.1581490933895111,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7588377594947815,0.1016357168555259,0.4598840773105621,284.8598327636719,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262023925781,284.864501953125,1.0,0.2420722693204879,1.0,1.0,0.0,1.0,-1.2978911399841309,1.2978897094726562,1.4207026879375917e-06,0.9835559725761414,0.8155981302261353,0.8155981302261353,0.0,25.17568016052246,25.0,33988.58203125,-0.0,180.2703552246093,1.0,281.5634155273437,284.3085021972656,297.0869140625,299.38787841796875,293.1499938964844,293.1499938964844,281.8500061035156,39162.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062616348266602,1.0,0.0,0.0,2.950639247894287,2.950655937194824,5.809322942695871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.15087890625,0.0,844.0419311523438,1895.4371337890625,0.0,1660.5147705078125,0.7378687858581543,1.0,0.0,3.0,1.0,0.0
17737500,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8559216260910034,0.147054985165596,0.1325829029083252,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9345842003822328,0.1890504956245422,0.1791153401136398,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.9824281334877014,0.2186386734247207,0.1528391242027282,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8933451175689697,0.167184293270111,0.1585287004709243,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7586689591407776,0.1014023423194885,0.4586344063282013,284.9947204589844,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3212585449219,285.0238647460937,1.0,0.2420461028814315,1.0,1.0,0.0,1.0,-1.2981938123703003,1.2981923818588257,1.4212794212653534e-06,0.9837899804115297,0.8931516408920288,0.8931516408920288,0.0,25.12662696838379,25.0,33516.4921875,-0.0,180.2622833251953,1.0,281.7820739746094,284.4813537597656,297.016357421875,299.1892395019531,293.1499938964844,293.1499938964844,281.8500061035156,35941.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991599798202515,1.0,0.0,0.0,2.945626974105835,2.945643186569214,5.789603960693057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.31787109375,0.0,820.89501953125,1895.4371337890625,0.0,1604.13037109375,0.7366549372673035,1.0,0.0,3.0,1.0,0.0
17737560,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8585182428359985,0.1475095748901367,0.1329073160886764,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9384030103683472,0.189841091632843,0.1797906011343002,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.985588014125824,0.2197047770023346,0.1535196006298065,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8964728116989136,0.1678203493356704,0.1590635329484939,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7599420547485352,0.101282998919487,0.4578553140163421,285.0517578125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3188171386719,285.0489196777344,1.0,0.2420691400766372,1.0,1.0,0.0,1.0,-1.2999162673950195,1.299914836883545,1.4245712236515828e-06,0.9851285219192504,0.9602292776107788,0.9602292776107788,0.0,24.975732803344727,25.0,33765.53125,-0.0,180.4996032714844,1.0,281.8351135253906,284.4826354980469,297.0206604003906,299.2339782714844,293.1499938964844,293.1499938964844,281.54998779296875,32640.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951753497123718,1.0,0.0,0.0,3.051355361938477,3.0513715744018555,6.212678158590279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.109375,0.0,879.99951171875,1895.4371337890625,0.0,1572.8876953125,0.7551775574684143,1.0,0.0,3.0,1.0,0.0
17737620,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8616620898246765,0.1478582024574279,0.1333967745304107,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9434337019920348,0.1909278035163879,0.1809809505939483,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9896650314331056,0.221162661910057,0.1546970009803772,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9005786776542664,0.1686612665653228,0.1600015312433242,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7608333230018616,0.1008030623197555,0.4560925960540771,284.854248046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3094177246094,284.8585205078125,1.0,0.2421762198209762,1.0,1.0,0.0,1.0,-1.3023581504821775,1.3023567199707031,1.4292462537923711e-06,0.9870256185531616,0.8226591944694519,0.8226591944694519,0.0,24.82267570495605,25.0,34237.359375,-0.0,180.97116088867188,1.0,281.5629577636719,284.2950134277344,297.1106262207031,299.4268493652344,293.1499938964844,293.1499938964844,281.8500061035156,39109.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079976201057434,1.0,0.0,0.0,2.986857652664185,2.986874580383301,5.952815058662964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.2470703125,0.0,870.7745971679688,1895.4371337890625,0.0,1674.4315185546875,0.7457758784294128,1.0,0.0,3.0,1.0,0.0
