time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8616620898246765,0.1478582024574279,0.1333967745304107,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.9434337019920348,0.1909278035163879,0.1809809505939483,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9896650314331056,0.221162661910057,0.1546970009803772,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9005786776542664,0.1686612665653228,0.1600015312433242,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7608333230018616,0.1008030623197555,0.4560925960540771,284.854248046875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3094177246094,284.8585205078125,1.0,0.2421762198209762,1.0,1.0,0.0,1.0,-1.3023581504821775,1.3023567199707031,1.4292462537923711e-06,0.9870256185531616,0.8226591944694519,0.8226591944694519,0.0,24.82267570495605,25.0,34237.359375,-0.0,180.97116088867188,1.0,281.5629577636719,284.2950134277344,297.1106262207031,299.4268493652344,293.1499938964844,293.1499938964844,281.8500061035156,39109.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079976201057434,1.0,0.0,0.0,2.986857652664185,2.986874580383301,5.952815058662964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.2470703125,0.0,870.7745971679688,1895.4371337890625,0.0,1674.4315185546875,0.7457758784294128,1.0,0.0,3.0,1.0,0.0
17737740,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8636080622673035,0.1485066264867782,0.1337966620922088,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9468823671340942,0.1922201067209243,0.1820491403341293,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9924833178520204,0.2229327410459518,0.155782476067543,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9033693075180054,0.169685959815979,0.1608324497938156,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7606349587440491,0.1004316359758377,0.4539954960346222,285.0520324707031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.302978515625,285.04937744140625,1.0,0.242282286286354,1.0,1.0,0.0,1.0,-1.303901433944702,1.3039000034332275,1.4321219623525394e-06,0.9881303310394288,0.9683797955513,0.9683797955513,0.0,24.7475528717041,25.0,33989.49609375,-0.0,181.3183135986328,1.0,281.8358764648437,284.47686767578125,297.0462646484375,299.2723999023437,293.1499938964844,293.1499938964844,281.54998779296875,32750.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964699029922485,1.0,0.0,0.0,3.079280138015747,3.079296588897705,6.326910693132959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.44482421875,0.0,902.4461669921876,1895.4371337890625,0.0,1583.0062255859375,0.7615913152694702,1.0,0.0,3.0,1.0,0.0
17737800,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.8636080622673035,0.1485066264867782,0.1337966620922088,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9468823671340942,0.1922201067209243,0.1820491403341293,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9924833178520204,0.2229327410459518,0.155782476067543,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.9033693075180054,0.169685959815979,0.1608324497938156,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7606349587440491,0.1004316359758377,0.4539954960346222,285.0520324707031,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.302978515625,285.04937744140625,1.0,0.242282286286354,1.0,1.0,0.0,1.0,-1.303901433944702,1.3039000034332275,1.4321219623525394e-06,0.9881303310394288,0.9683797955513,0.9683797955513,0.0,24.7475528717041,25.0,33989.49609375,-0.0,181.3183135986328,1.0,281.8358764648437,284.47686767578125,297.0462646484375,299.2723999023437,293.1499938964844,293.1499938964844,281.54998779296875,32750.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964699029922485,1.0,0.0,0.0,3.079280138015747,3.079296588897705,6.326910693132959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.44482421875,0.0,902.4461669921876,1895.4371337890625,0.0,1583.0062255859375,0.7615913152694702,1.0,0.0,3.0,1.0,0.0
17737860,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8657741546630859,0.1488299518823623,0.1342682093381881,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9504149556159972,0.1932057440280914,0.18314990401268,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9952586889266968,0.2242609411478042,0.1568750888109207,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9063735604286194,0.1704508662223816,0.1617037951946258,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7606500387191772,0.0999423786997795,0.4522037506103515,284.8531494140625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2945556640625,284.8570251464844,1.0,0.242459163069725,1.0,1.0,0.0,1.0,-1.3059977293014526,1.3059961795806885,1.4361190778799935e-06,0.9897258281707764,0.8297354578971863,0.8297354578971863,0.0,24.677921295166016,28.0,34482.40625,-0.0,181.8622589111328,1.0,281.5626220703125,284.2862854003906,297.1404724121094,299.4704895019531,293.1499938964844,293.1499938964844,281.8500061035156,39012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091125249862671,1.0,0.0,0.0,3.0180702209472656,3.018087387084961,6.077877969801193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.82666015625,0.0,893.9736328125,1895.4371337890625,0.0,1683.3963623046875,0.7525820732116699,1.0,0.0,3.0,1.0,0.0
17737920,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8657741546630859,0.1488299518823623,0.1342682093381881,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9504149556159972,0.1932057440280914,0.18314990401268,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.9952586889266968,0.2242609411478042,0.1568750888109207,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9063735604286194,0.1704508662223816,0.1617037951946258,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.7606500387191772,0.0999423786997795,0.4522037506103515,284.8531494140625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2945556640625,284.8570251464844,1.0,0.242459163069725,1.0,1.0,0.0,1.0,-1.3059977293014526,1.3059961795806885,1.4361190778799935e-06,0.9897258281707764,0.8297354578971863,0.8297354578971863,0.0,24.677921295166016,28.0,34482.40625,-0.0,181.8622589111328,1.0,281.5626220703125,284.2862854003906,297.1404724121094,299.4704895019531,293.1499938964844,293.1499938964844,281.8500061035156,39012.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091125249862671,1.0,0.0,0.0,3.0180702209472656,3.018087387084961,6.077877969801193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.82666015625,0.0,893.9736328125,1895.4371337890625,0.0,1683.3963623046875,0.7525820732116699,1.0,0.0,3.0,1.0,0.0
17737980,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.858998715877533,0.1494532227516174,0.1346729397773742,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9428806900978088,0.1943967044353485,0.1841509044170379,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.990070343017578,0.2259051203727722,0.1578923016786575,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8995069265365601,0.1713998615741729,0.1624921858310699,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7529507875442505,0.0995578616857528,0.4502001106739044,285.05322265625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889404296875,285.051025390625,1.0,0.2437473088502884,1.0,1.0,0.0,1.0,-1.3074451684951782,1.3074437379837036,1.4388633644557558e-06,0.9908051490783693,0.9764622449874878,0.9764622449874878,0.0,25.38800811767578,31.0,34221.0546875,-0.0,183.92599487304688,1.0,281.8363037109375,284.4723815917969,297.07977294921875,299.3191223144531,293.1499938964844,293.1499938964844,281.54998779296875,32852.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975110769271851,1.0,0.0,0.0,3.1056432723999023,3.1056599617004395,6.435709565266734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.076171875,0.0,923.9815063476562,1895.4371337890625,0.0,1591.166748046875,0.7676305174827576,1.0,0.0,3.0,1.0,0.0
17738040,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.858998715877533,0.1494532227516174,0.1346729397773742,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9428806900978088,0.1943967044353485,0.1841509044170379,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.990070343017578,0.2259051203727722,0.1578923016786575,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8995069265365601,0.1713998615741729,0.1624921858310699,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7529507875442505,0.0995578616857528,0.4502001106739044,285.05322265625,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2889404296875,285.051025390625,1.0,0.2437473088502884,1.0,1.0,0.0,1.0,-1.3074451684951782,1.3074437379837036,1.4388633644557558e-06,0.9908051490783693,0.9764622449874878,0.9764622449874878,0.0,25.38800811767578,31.0,34221.0546875,-0.0,183.92599487304688,1.0,281.8363037109375,284.4723815917969,297.07977294921875,299.3191223144531,293.1499938964844,293.1499938964844,281.54998779296875,32852.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975110769271851,1.0,0.0,0.0,3.1056432723999023,3.1056599617004395,6.435709565266734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.076171875,0.0,923.9815063476562,1895.4371337890625,0.0,1591.166748046875,0.7676305174827576,1.0,0.0,3.0,1.0,0.0
17738100,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8546003699302673,0.1497292816638946,0.1350310444831848,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9375140070915222,0.1949535012245178,0.1847806572914123,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.9861892461776732,0.2266507744789123,0.1585150808095932,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.894823431968689,0.1718446761369705,0.1630056202411651,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7482239603996277,0.0993683561682701,0.4496225714683532,284.9295959472656,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.286376953125,284.8984069824219,1.0,0.2447462528944015,1.0,1.0,0.0,1.0,-1.3093023300170898,1.3093008995056152,1.4424816754399217e-06,0.992292582988739,0.913236141204834,0.913236141204834,0.0,25.91168975830078,31.0,34962.70703125,-0.0,185.7167816162109,1.0,281.61102294921875,284.29705810546875,297.16558837890625,299.54522705078125,293.1499938964844,293.1499938964844,281.54998779296875,34326.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053709030151367,1.0,0.0,0.0,3.140117883682251,3.1401352882385254,6.579383580174181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.85400390625,0.0,961.2990112304688,1895.4371337890625,0.0,1653.39453125,0.7752887010574341,1.0,0.0,3.0,1.0,0.0
17738160,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8473760485649109,0.1497495323419571,0.1351732611656189,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9284594655036926,0.1952821910381317,0.1852120459079742,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9791690111160278,0.2271050214767456,0.1589374989271164,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8871005177497864,0.1720852106809616,0.1633449047803878,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.741256833076477,0.0990530177950859,0.4485968649387359,284.8549499511719,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2812194824219,284.8580017089844,1.0,0.2458910495042801,1.0,1.0,0.0,1.0,-1.3096753358840942,1.3096739053726196,1.443250880583946e-06,0.9926379323005676,0.8390299081802368,0.8390299081802368,0.0,26.689844131469727,34.0,34754.5390625,-0.0,187.57667541503903,1.0,281.5628967285156,284.2792663574219,297.1766967773437,299.5220947265625,293.1499938964844,293.1499938964844,281.8500061035156,38789.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101295590400696,1.0,0.0,0.0,3.051213026046753,3.051230430603028,6.212099492586276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.3115234375,0.0,918.348876953125,1895.4371337890625,0.0,1691.5921630859375,0.7597338557243347,1.0,0.0,3.0,1.0,0.0
17738220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8329811692237854,0.1503415554761886,0.1355896741151809,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9100139141082764,0.1963776499032974,0.1861623674631118,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9631231427192688,0.2286208868026733,0.1598947197198867,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8713225722312927,0.1729519367218017,0.1640965640544891,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7272481918334961,0.098644882440567,0.4466977119445801,285.0551452636719,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2762756347656,285.0534362792969,1.0,0.24858158826828,1.0,1.0,0.0,1.0,-1.31108558177948,1.3110841512680054,1.4461460295933648e-06,0.9939262270927428,0.9861786365509032,0.9861786365509032,0.0,28.47852325439453,37.0,34478.734375,-0.0,192.0458374023437,1.0,281.8367614746094,284.4678955078125,297.1195678710937,299.3740539550781,293.1499938964844,293.1499938964844,281.54998779296875,32946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986570358276367,1.0,0.0,0.0,3.1345407962799072,3.1345579624176025,6.556034009008727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.34375,0.0,947.8746337890624,1895.4371337890625,0.0,1600.1708984375,0.7742335796356201,1.0,0.0,3.0,1.0,0.0
17738280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8329811692237854,0.1503415554761886,0.1355896741151809,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9100139141082764,0.1963776499032974,0.1861623674631118,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.9631231427192688,0.2286208868026733,0.1598947197198867,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8713225722312927,0.1729519367218017,0.1640965640544891,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7272481918334961,0.098644882440567,0.4466977119445801,285.0551452636719,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2762756347656,285.0534362792969,1.0,0.24858158826828,1.0,1.0,0.0,1.0,-1.31108558177948,1.3110841512680054,1.4461460295933648e-06,0.9939262270927428,0.9861786365509032,0.9861786365509032,0.0,28.47852325439453,37.0,34478.734375,-0.0,192.0458374023437,1.0,281.8367614746094,284.4678955078125,297.1195678710937,299.3740539550781,293.1499938964844,293.1499938964844,281.54998779296875,32946.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986570358276367,1.0,0.0,0.0,3.1345407962799072,3.1345579624176025,6.556034009008727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.34375,0.0,947.8746337890624,1895.4371337890625,0.0,1600.1708984375,0.7742335796356201,1.0,0.0,3.0,1.0,0.0
17738340,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8186293840408325,0.1506149023771286,0.1361008137464523,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8929659128189087,0.1971767246723175,0.1871749013662338,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.944755792617798,0.2296992242336273,0.1608810126781463,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8556926846504211,0.173566460609436,0.1649136245250702,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7128572463989258,0.0981207937002182,0.4451538622379303,284.8543395996094,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691955566406,284.8568420410156,1.0,0.2517460882663727,1.0,1.0,0.0,1.0,-1.3132282495498655,1.3132268190383911,1.450656100132619e-06,0.9959989786148072,0.8487883806228638,0.8487883806228638,0.0,30.575477600097656,40.0,35048.56640625,-0.0,197.466537475586,1.0,281.5619201660156,284.2694702148437,297.2193908691406,299.5820007324219,293.1499938964844,293.1499938964844,281.8500061035156,38579.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113807797431946,1.0,0.0,0.0,3.0876219272613525,3.087639570236206,6.361236728480435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.5703125,0.0,945.9107055664062,1895.4371337890625,0.0,1701.69970703125,0.7676056027412415,1.0,0.0,3.0,1.0,0.0
17738400,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8186293840408325,0.1506149023771286,0.1361008137464523,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8929659128189087,0.1971767246723175,0.1871749013662338,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.944755792617798,0.2296992242336273,0.1608810126781463,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8556926846504211,0.173566460609436,0.1649136245250702,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.7128572463989258,0.0981207937002182,0.4451538622379303,284.8543395996094,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2691955566406,284.8568420410156,1.0,0.2517460882663727,1.0,1.0,0.0,1.0,-1.3132282495498655,1.3132268190383911,1.450656100132619e-06,0.9959989786148072,0.8487883806228638,0.8487883806228638,0.0,30.575477600097656,40.0,35048.56640625,-0.0,197.466537475586,1.0,281.5619201660156,284.2694702148437,297.2193908691406,299.5820007324219,293.1499938964844,293.1499938964844,281.8500061035156,38579.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113807797431946,1.0,0.0,0.0,3.0876219272613525,3.087639570236206,6.361236728480435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.5703125,0.0,945.9107055664062,1895.4371337890625,0.0,1701.69970703125,0.7676056027412415,1.0,0.0,3.0,1.0,0.0
17738460,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.80323725938797,0.1511801481246948,0.1365122199058532,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8760066628456116,0.1981841921806335,0.1880619972944259,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.924778401851654,0.2310922592878341,0.1617656499147415,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8403028249740601,0.1743647754192352,0.1656206399202346,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6967971920967102,0.0976889133453369,0.4432617127895355,285.0566711425781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2647399902344,285.0554504394531,1.0,0.2551649808883667,1.0,1.0,0.0,1.0,-1.3144242763519287,1.314422845840454,1.453262825634738e-06,0.9972503781318665,0.9970463514328004,0.9970463514328004,0.0,32.97135925292969,43.0,34752.296875,-0.0,203.2411499023437,1.0,281.83721923828125,284.4624938964844,297.1639099121094,299.4347839355469,293.1499938964844,293.1499938964844,281.54998779296875,33055.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999257206916809,1.0,0.0,0.0,3.166065454483032,3.166082859039306,6.688567282253643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.04443359375,0.0,974.4588012695312,1895.4371337890625,0.0,1610.1668701171875,0.7814369201660156,1.0,0.0,3.0,1.0,0.0
17738520,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.80323725938797,0.1511801481246948,0.1365122199058532,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8760066628456116,0.1981841921806335,0.1880619972944259,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.924778401851654,0.2310922592878341,0.1617656499147415,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.8403028249740601,0.1743647754192352,0.1656206399202346,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.6967971920967102,0.0976889133453369,0.4432617127895355,285.0566711425781,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2647399902344,285.0554504394531,1.0,0.2551649808883667,1.0,1.0,0.0,1.0,-1.3144242763519287,1.314422845840454,1.453262825634738e-06,0.9972503781318665,0.9970463514328004,0.9970463514328004,0.0,32.97135925292969,43.0,34752.296875,-0.0,203.2411499023437,1.0,281.83721923828125,284.4624938964844,297.1639099121094,299.4347839355469,293.1499938964844,293.1499938964844,281.54998779296875,33055.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999257206916809,1.0,0.0,0.0,3.166065454483032,3.166082859039306,6.688567282253643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.04443359375,0.0,974.4588012695312,1895.4371337890625,0.0,1610.1668701171875,0.7814369201660156,1.0,0.0,3.0,1.0,0.0
17738580,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7885781526565552,0.1514364778995514,0.1370254606008529,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8607877492904663,0.1989037245512008,0.189017966389656,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.906808853149414,0.232057437300682,0.1626873612403869,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8265815377235413,0.1749192327260971,0.1663992404937744,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6818418502807617,0.0971476882696151,0.4417204558849334,284.8560791015625,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2582397460937,284.8579406738281,1.0,0.2588373720645904,1.0,1.0,0.0,1.0,-1.3163810968399048,1.3163795471191406,1.4572871123164075e-06,0.999024212360382,0.8604633212089539,0.8604633212089539,0.0,35.524658203125,46.0,35353.5390625,-0.0,209.6493530273437,1.0,281.56219482421875,284.2615051269531,297.264892578125,299.6453552246094,293.1499938964844,293.1499938964844,281.8500061035156,38360.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712600827217102,1.0,0.0,0.0,3.125735282897949,3.125753402709961,6.519251769532275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.173828125,0.0,975.421875,1895.4371337890625,0.0,1711.5799560546875,0.7758839130401611,1.0,0.0,3.0,1.0,0.0
17738640,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7885781526565552,0.1514364778995514,0.1370254606008529,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8607877492904663,0.1989037245512008,0.189017966389656,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.906808853149414,0.232057437300682,0.1626873612403869,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8265815377235413,0.1749192327260971,0.1663992404937744,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6818418502807617,0.0971476882696151,0.4417204558849334,284.8560791015625,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2582397460937,284.8579406738281,1.0,0.2588373720645904,1.0,1.0,0.0,1.0,-1.3163810968399048,1.3163795471191406,1.4572871123164075e-06,0.999024212360382,0.8604633212089539,0.8604633212089539,0.0,35.524658203125,46.0,35353.5390625,-0.0,209.6493530273437,1.0,281.56219482421875,284.2615051269531,297.264892578125,299.6453552246094,293.1499938964844,293.1499938964844,281.8500061035156,38360.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712600827217102,1.0,0.0,0.0,3.125735282897949,3.125753402709961,6.519251769532275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.173828125,0.0,975.421875,1895.4371337890625,0.0,1711.5799560546875,0.7758839130401611,1.0,0.0,3.0,1.0,0.0
17738700,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7807976603507996,0.1515863984823227,0.1371191591024398,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8529423475265503,0.1992650777101516,0.1893359571695327,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8981077075004578,0.2325668334960937,0.1629998534917831,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8193500638008118,0.1751961857080459,0.1666473448276519,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6740725040435791,0.0968649014830589,0.4405446946620941,284.9869689941406,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2549133300781,285.01727294921875,1.0,0.2606904804706573,1.0,1.0,0.0,1.0,-1.316136121749878,1.316134691238403,1.4568829556083074e-06,0.9989128112792968,0.932738184928894,0.932738184928894,0.0,36.94049453735352,46.0,34803.12890625,-0.0,212.73297119140625,1.0,281.7877197265625,284.4384460449219,297.20135498046875,299.4491271972656,293.1499938964844,293.1499938964844,281.8500061035156,36101.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053290605545044,1.0,0.0,0.0,3.1131513118743896,3.113168954849243,6.466865443144343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.4462890625,0.0,950.730712890625,1895.4371337890625,0.0,1653.060546875,0.7737683653831482,1.0,0.0,3.0,1.0,0.0
17738760,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7745936512947083,0.1519876420497894,0.13743656873703,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8466256856918335,0.1998362988233566,0.1898465156555175,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.8911384344100952,0.233343705534935,0.1635059565305709,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.81331467628479,0.1756614744663238,0.1670658141374588,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6676138639450073,0.0966991856694221,0.439822256565094,285.0566101074219,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2543334960937,285.0563049316406,1.0,0.2625975608825683,1.0,1.0,0.0,1.0,-1.3173713684082031,1.317369818687439,1.459375084778003e-06,0.9999756813049316,1.0,1.0,0.0,38.26431274414063,34.0,35032.0,-0.0,216.14488220214844,1.0,281.8374328613281,284.455810546875,297.212646484375,299.50054931640625,293.1499938964844,293.1499938964844,281.54998779296875,33267.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012429237365723,1.0,0.0,0.0,3.198947191238404,3.198964834213257,6.828219625276688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.55859375,0.0,1003.371337890625,1895.4371337890625,0.0,1620.5760498046875,0.7889867424964905,1.0,0.0,3.0,1.0,0.0
17738820,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7805113196372986,0.1522586643695831,0.1378221362829208,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.853082001209259,0.2005037069320678,0.1906076073646545,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8985821008682251,0.2342288345098495,0.1642639935016632,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8193257451057434,0.1761813312768936,0.1676661074161529,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6710190176963806,0.0961620807647705,0.4376006126403808,284.8570556640625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2473449707031,284.8577880859375,1.0,0.2608523964881897,1.0,1.0,0.0,1.0,-1.3177145719528198,1.3177131414413452,1.460246153328626e-06,1.0004677772521973,0.8703964948654175,0.8703964948654175,0.0,37.278099060058594,25.0,35633.3671875,-0.0,214.05731201171875,1.0,281.5618896484375,284.2523803710937,297.3143310546875,299.71221923828125,293.1499938964844,293.1499938964844,281.8500061035156,38178.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137553095817566,1.0,0.0,0.0,3.161638736724853,3.161656856536865,6.669876597698021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.66943359375,0.0,1003.996826171875,1895.4371337890625,0.0,1720.9520263671875,0.7837706208229065,1.0,0.0,3.0,1.0,0.0
17738880,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7805113196372986,0.1522586643695831,0.1378221362829208,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.853082001209259,0.2005037069320678,0.1906076073646545,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8985821008682251,0.2342288345098495,0.1642639935016632,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8193257451057434,0.1761813312768936,0.1676661074161529,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6710190176963806,0.0961620807647705,0.4376006126403808,284.8570556640625,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2473449707031,284.8577880859375,1.0,0.2608523964881897,1.0,1.0,0.0,1.0,-1.3177145719528198,1.3177131414413452,1.460246153328626e-06,1.0004677772521973,0.8703964948654175,0.8703964948654175,0.0,37.278099060058594,25.0,35633.3671875,-0.0,214.05731201171875,1.0,281.5618896484375,284.2523803710937,297.3143310546875,299.71221923828125,293.1499938964844,293.1499938964844,281.8500061035156,38178.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137553095817566,1.0,0.0,0.0,3.161638736724853,3.161656856536865,6.669876597698021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.66943359375,0.0,1003.996826171875,1895.4371337890625,0.0,1720.9520263671875,0.7837706208229065,1.0,0.0,3.0,1.0,0.0
17738940,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7994092702865601,0.1528618931770324,0.1380475759506225,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8734261989593506,0.2014134377241134,0.191171646118164,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9225755333900452,0.2354664355516433,0.1648677140474319,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8375722765922546,0.1769188195466995,0.1680855453014373,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6858454346656799,0.0957622230052948,0.4347628057003021,285.0570068359375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2401733398437,285.056884765625,1.0,0.2563362717628479,1.0,1.0,0.0,1.0,-1.3164820671081543,1.31648051738739,1.457971052332141e-06,0.9996424913406372,1.0,1.0,0.0,34.08479309082031,25.0,35236.59765625,-0.0,206.4599609375,1.0,281.8380126953125,284.4498291015625,297.2629699707031,299.56463623046875,293.1499938964844,293.1499938964844,281.54998779296875,33531.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021258473396301,1.0,0.0,0.0,3.225263357162476,3.225281238555908,6.941026526874339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.92041015625,0.0,1027.5391845703125,1895.4371337890625,0.0,1627.5699462890625,0.7950855493545532,1.0,0.0,3.0,1.0,0.0
17739000,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7994092702865601,0.1528618931770324,0.1380475759506225,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8734261989593506,0.2014134377241134,0.191171646118164,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9225755333900452,0.2354664355516433,0.1648677140474319,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8375722765922546,0.1769188195466995,0.1680855453014373,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.6858454346656799,0.0957622230052948,0.4347628057003021,285.0570068359375,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2401733398437,285.056884765625,1.0,0.2563362717628479,1.0,1.0,0.0,1.0,-1.3164820671081543,1.31648051738739,1.457971052332141e-06,0.9996424913406372,1.0,1.0,0.0,34.08479309082031,25.0,35236.59765625,-0.0,206.4599609375,1.0,281.8380126953125,284.4498291015625,297.2629699707031,299.56463623046875,293.1499938964844,293.1499938964844,281.54998779296875,33531.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021258473396301,1.0,0.0,0.0,3.225263357162476,3.225281238555908,6.941026526874339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.92041015625,0.0,1027.5391845703125,1895.4371337890625,0.0,1627.5699462890625,0.7950855493545532,1.0,0.0,3.0,1.0,0.0
17739060,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8166095614433289,0.1532108187675476,0.1384486258029937,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8929320573806763,0.2020855545997619,0.1918774396181106,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9461066126823424,0.2363327592611313,0.1655695885419845,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8549838066101074,0.1774603128433227,0.1686463952064514,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6996778249740601,0.0953072756528854,0.4326042830944061,284.8583679199219,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2288818359375,284.8590087890625,1.0,0.2531853318214416,1.0,1.0,0.0,1.0,-1.3167370557785034,1.3167356252670288,1.4586604493160849e-06,1.0000553131103516,0.8774666786193848,0.8774666786193848,0.0,31.592023849487305,25.0,35846.39453125,-0.0,200.9647521972656,1.0,281.5618591308594,284.246826171875,297.3655700683594,299.77606201171875,293.1499938964844,293.1499938964844,281.8500061035156,38146.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142269015312195,1.0,0.0,0.0,3.187588214874268,3.1876065731048584,6.77981347507739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.6259765625,0.0,1025.680419921875,1895.4371337890625,0.0,1724.7867431640625,0.7895249128341675,1.0,0.0,3.0,1.0,0.0
17739120,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.8166095614433289,0.1532108187675476,0.1384486258029937,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8929320573806763,0.2020855545997619,0.1918774396181106,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9461066126823424,0.2363327592611313,0.1655695885419845,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8549838066101074,0.1774603128433227,0.1686463952064514,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.6996778249740601,0.0953072756528854,0.4326042830944061,284.8583679199219,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2288818359375,284.8590087890625,1.0,0.2531853318214416,1.0,1.0,0.0,1.0,-1.3167370557785034,1.3167356252670288,1.4586604493160849e-06,1.0000553131103516,0.8774666786193848,0.8774666786193848,0.0,31.592023849487305,25.0,35846.39453125,-0.0,200.9647521972656,1.0,281.5618591308594,284.246826171875,297.3655700683594,299.77606201171875,293.1499938964844,293.1499938964844,281.8500061035156,38146.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142269015312195,1.0,0.0,0.0,3.187588214874268,3.1876065731048584,6.77981347507739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.6259765625,0.0,1025.680419921875,1895.4371337890625,0.0,1724.7867431640625,0.7895249128341675,1.0,0.0,3.0,1.0,0.0
17739180,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8294616341590881,0.1538619548082351,0.1387750953435897,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9088704586029052,0.2029827088117599,0.1924890130758285,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9637086391448976,0.2375318855047226,0.1661898791790008,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8693848252296448,0.1782011240720749,0.1691290736198425,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7101848721504211,0.0949671417474746,0.4303425848484039,285.06103515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2226257324219,285.06170654296875,1.0,0.2508262693881988,1.0,1.0,0.0,1.0,-1.3164700269699097,1.316468596458435,1.4582947187591344e-06,1.0000170469284058,1.0,1.0,0.0,29.84223365783692,25.0,35453.83203125,0.0,196.95169067382807,1.0,281.8383178710937,284.4486083984375,297.31719970703125,299.6316223144531,293.1499938964844,293.1499938964844,281.54998779296875,33773.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025136351585388,1.0,0.0,0.0,3.24608850479126,3.2461066246032715,7.030950541775383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.8173828125,0.0,1047.159423828125,1895.4371337890625,0.0,1630.646728515625,0.7998560667037964,1.0,0.0,3.0,1.0,0.0
17739240,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8294616341590881,0.1538619548082351,0.1387750953435897,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9088704586029052,0.2029827088117599,0.1924890130758285,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9637086391448976,0.2375318855047226,0.1661898791790008,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8693848252296448,0.1782011240720749,0.1691290736198425,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.7101848721504211,0.0949671417474746,0.4303425848484039,285.06103515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2226257324219,285.06170654296875,1.0,0.2508262693881988,1.0,1.0,0.0,1.0,-1.3164700269699097,1.316468596458435,1.4582947187591344e-06,1.0000170469284058,1.0,1.0,0.0,29.84223365783692,25.0,35453.83203125,0.0,196.95169067382807,1.0,281.8383178710937,284.4486083984375,297.31719970703125,299.6316223144531,293.1499938964844,293.1499938964844,281.54998779296875,33773.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025136351585388,1.0,0.0,0.0,3.24608850479126,3.2461066246032715,7.030950541775383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.8173828125,0.0,1047.159423828125,1895.4371337890625,0.0,1630.646728515625,0.7998560667037964,1.0,0.0,3.0,1.0,0.0
17739300,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8361812233924866,0.1541996449232101,0.1391254216432571,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9177390336990356,0.2034281194210052,0.1929537504911422,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9720562696456908,0.2380991876125335,0.1666437834501266,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8769406080245972,0.1785739511251449,0.1695148795843124,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7153618335723877,0.0948157235980033,0.4296566843986511,284.9472961425781,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2201538085937,284.91680908203125,1.0,0.2499337494373321,1.0,1.0,0.0,1.0,-1.3176336288452148,1.3176321983337402,1.4606831655328278e-06,1.0010615587234497,0.9634084701538086,0.9634084701538086,0.0,29.06385803222656,25.0,36237.91796875,0.0,195.6107940673828,1.0,281.6073303222656,284.27947998046875,297.406494140625,299.8634033203125,293.1499938964844,293.1499938964844,281.54998779296875,34594.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101336121559143,1.0,0.0,0.0,3.2715415954589844,3.2715601921081543,7.141644573493977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.5439453125,0.0,1074.98095703125,1895.4371337890625,0.0,1691.625,0.8056908249855042,1.0,0.0,3.0,1.0,0.0
17739360,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8409656286239624,0.1542917340993881,0.1392798870801925,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.924322247505188,0.2036371529102325,0.1932258009910583,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.97770756483078,0.2383561730384826,0.166898638010025,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8824277520179749,0.1787381917238235,0.1697336435317993,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7187169194221497,0.0945500880479812,0.4285863637924194,284.8637084960937,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21270751953125,284.86334228515625,1.0,0.2491519451141357,1.0,1.0,0.0,1.0,-1.3174307346343994,1.3174293041229248,1.4603982663174977e-06,1.0010249614715576,0.8885557651519775,0.8885557651519775,0.0,28.50334358215332,25.0,36118.796875,0.0,194.28372192382807,1.0,281.5609130859375,284.242919921875,297.4225769042969,299.8489990234375,293.1499938964844,293.1499938964844,281.25,37827.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147121429443359,1.0,0.0,0.0,3.215611934661865,3.215630531311035,6.89954674726323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.794921875,0.0,1047.587158203125,1895.4371337890625,0.0,1728.7362060546875,0.7956060171127319,1.0,0.0,3.0,1.0,0.0
17739420,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8472355008125305,0.1544398665428161,0.139372169971466,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.933021068572998,0.2039214670658111,0.1934860050678253,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.984700322151184,0.2387460321187973,0.1671566516160965,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8896409869194031,0.1789433807134628,0.1699185520410537,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7223703861236572,0.0939335450530052,0.4257631599903106,284.8158874511719,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.19696044921875,284.84130859375,1.0,0.2478234618902206,1.0,1.0,0.0,1.0,-1.3149970769882202,1.314995527267456,1.4558310112988693e-06,0.9993100762367249,0.7613175511360168,0.7613175511360168,0.0,27.752519607543945,25.0,35940.33203125,0.0,191.76419067382807,1.0,281.2640991210937,284.26385498046875,297.43170166015625,299.8648376464844,293.1499938964844,293.1499938964844,281.54998779296875,45622.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224018573760986,1.0,0.0,0.0,2.843108654022217,2.843125820159912,5.393619062488142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.79052734375,0.0,804.8994140625,1895.4371337890625,0.0,1791.828369140625,0.7232069969177246,1.0,0.0,3.0,1.0,0.0
17739480,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8472355008125305,0.1544398665428161,0.139372169971466,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163452148437,0.933021068572998,0.2039214670658111,0.1934860050678253,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.984700322151184,0.2387460321187973,0.1671566516160965,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.8896409869194031,0.1789433807134628,0.1699185520410537,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.7223703861236572,0.0939335450530052,0.4257631599903106,284.8158874511719,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.19696044921875,284.84130859375,1.0,0.2478234618902206,1.0,1.0,0.0,1.0,-1.3149970769882202,1.314995527267456,1.4558310112988693e-06,0.9993100762367249,0.7613175511360168,0.7613175511360168,0.0,27.752519607543945,25.0,35940.33203125,0.0,191.76419067382807,1.0,281.2640991210937,284.26385498046875,297.43170166015625,299.8648376464844,293.1499938964844,293.1499938964844,281.54998779296875,45622.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224018573760986,1.0,0.0,0.0,2.843108654022217,2.843125820159912,5.393619062488142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.79052734375,0.0,804.8994140625,1895.4371337890625,0.0,1791.828369140625,0.7232069969177246,1.0,0.0,3.0,1.0,0.0
