time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8563659191131592,0.1555236726999282,0.1400782316923141,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9444688558578492,0.2049334198236465,0.1942065954208374,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9933481216430664,0.2400979548692703,0.1678875982761383,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8993326425552368,0.1797937303781509,0.1705080270767212,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7277220487594604,0.0936760827898979,0.4239446222782135,285.03472900390625,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1966857910156,285.0311889648437,1.0,0.2468681931495666,1.0,1.0,0.0,1.0,-1.3161088228225708,1.3161073923110962,1.458201836612716e-06,1.0004091262817385,0.9161167740821838,0.9161167740821838,0.0,26.932018280029297,25.0,35968.81640625,0.0,190.3087310791016,1.0,281.5340881347656,284.4263916015625,297.3837585449219,299.7247619628906,293.1499938964844,293.1499938964844,281.25,33380.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705891489982605,1.0,0.0,0.0,2.975078582763672,2.975094556808472,5.905956754759245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.78466796875,0.0,826.9719848632812,1895.4371337890625,0.0,1657.554443359375,0.738711416721344,1.0,0.0,3.0,1.0,0.0
17739600,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8563659191131592,0.1555236726999282,0.1400782316923141,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9444688558578492,0.2049334198236465,0.1942065954208374,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9933481216430664,0.2400979548692703,0.1678875982761383,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8993326425552368,0.1797937303781509,0.1705080270767212,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7277220487594604,0.0936760827898979,0.4239446222782135,285.03472900390625,284.95001220703125,295.486572265625,294.4403076171875,295.4846496582031,297.1966857910156,285.0311889648437,1.0,0.2468681931495666,1.0,1.0,0.0,1.0,-1.3161088228225708,1.3161073923110962,1.458201836612716e-06,1.0004091262817385,0.9161167740821838,0.9161167740821838,0.0,26.932018280029297,25.0,35968.81640625,0.0,190.3087310791016,1.0,281.5340881347656,284.4263916015625,297.3837585449219,299.7247619628906,293.1499938964844,293.1499938964844,281.25,33380.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705891489982605,1.0,0.0,0.0,2.975078582763672,2.975094556808472,5.905956754759245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.78466796875,0.0,826.9719848632812,1895.4371337890625,0.0,1657.554443359375,0.738711416721344,1.0,0.0,3.0,1.0,0.0
17739660,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8523557186126709,0.1561983227729797,0.1408998072147369,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9386777877807616,0.2055587619543075,0.1950078457593917,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.989304542541504,0.2412435114383697,0.1686814576387405,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.894311249256134,0.1803135722875595,0.1711878478527069,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7224931120872498,0.0932744294404983,0.4226790964603424,284.8667907714844,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1905212402344,284.8734741210937,1.0,0.24594347178936,1.0,1.0,0.0,1.0,-1.304358959197998,1.3043575286865234,1.4364298976943246e-06,0.9923173785209656,0.7931863069534302,0.7931863069534302,0.0,27.37463760375977,25.0,36137.6875,0.0,189.3042755126953,1.0,281.26434326171875,284.2796630859375,297.4964599609375,299.9322204589844,293.1499938964844,293.1499938964844,281.54998779296875,40189.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155712842941284,1.0,0.0,0.0,2.860142230987549,2.860158443450928,5.458441023620253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.560546875,0.0,785.0860595703125,1895.4371337890625,0.0,1735.73828125,0.7194566130638123,1.0,0.0,3.0,1.0,0.0
17739720,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8523557186126709,0.1561983227729797,0.1408998072147369,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9386777877807616,0.2055587619543075,0.1950078457593917,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.989304542541504,0.2412435114383697,0.1686814576387405,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.894311249256134,0.1803135722875595,0.1711878478527069,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7224931120872498,0.0932744294404983,0.4226790964603424,284.8667907714844,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1905212402344,284.8734741210937,1.0,0.24594347178936,1.0,1.0,0.0,1.0,-1.304358959197998,1.3043575286865234,1.4364298976943246e-06,0.9923173785209656,0.7931863069534302,0.7931863069534302,0.0,27.37463760375977,25.0,36137.6875,0.0,189.3042755126953,1.0,281.26434326171875,284.2796630859375,297.4964599609375,299.9322204589844,293.1499938964844,293.1499938964844,281.54998779296875,40189.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155712842941284,1.0,0.0,0.0,2.860142230987549,2.860158443450928,5.458441023620253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.560546875,0.0,785.0860595703125,1895.4371337890625,0.0,1735.73828125,0.7194566130638123,1.0,0.0,3.0,1.0,0.0
17739780,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8634741306304932,0.1572717428207397,0.1416347622871399,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.952055037021637,0.2064713835716247,0.1956686228513717,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9943026304244996,0.2433922886848449,0.166172981262207,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9059792757034302,0.1810894310474395,0.1717366427183151,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7292863726615906,0.0930235236883163,0.4209527969360351,285.0461730957031,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1954345703125,285.0419311523437,1.0,0.2454623579978943,1.0,1.0,0.0,1.0,-1.310021996498108,1.3100205659866333,1.4487807220575633e-06,0.9983075857162476,0.9356580972671508,0.9356580972671508,0.0,26.48626518249512,28.0,36136.60546875,0.0,188.03175354003903,1.0,281.5336608886719,284.4314880371094,297.4621276855469,299.8148193359375,293.1499938964844,293.1499938964844,281.25,32541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038142681121826,1.0,0.0,0.0,2.9835205078125,2.9835362434387207,5.939519951425609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.435546875,0.0,828.087158203125,1895.4371337890625,0.0,1640.9837646484375,0.7396059036254883,1.0,0.0,3.0,1.0,0.0
17739840,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8634741306304932,0.1572717428207397,0.1416347622871399,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.952055037021637,0.2064713835716247,0.1956686228513717,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9943026304244996,0.2433922886848449,0.166172981262207,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9059792757034302,0.1810894310474395,0.1717366427183151,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7292863726615906,0.0930235236883163,0.4209527969360351,285.0461730957031,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1954345703125,285.0419311523437,1.0,0.2454623579978943,1.0,1.0,0.0,1.0,-1.310021996498108,1.3100205659866333,1.4487807220575633e-06,0.9983075857162476,0.9356580972671508,0.9356580972671508,0.0,26.48626518249512,28.0,36136.60546875,0.0,188.03175354003903,1.0,281.5336608886719,284.4314880371094,297.4621276855469,299.8148193359375,293.1499938964844,293.1499938964844,281.25,32541.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038142681121826,1.0,0.0,0.0,2.9835205078125,2.9835362434387207,5.939519951425609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.435546875,0.0,828.087158203125,1895.4371337890625,0.0,1640.9837646484375,0.7396059036254883,1.0,0.0,3.0,1.0,0.0
17739900,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8660280108451843,0.157728224992752,0.1421370804309845,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9546750783920288,0.2068431824445724,0.1961075067520141,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9910644888877868,0.2445137798786163,0.163209319114685,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9084431529045104,0.1814059317111969,0.1721113175153732,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7302078604698181,0.0928723067045211,0.4204306602478027,284.9203186035156,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1978759765625,284.8903503417969,1.0,0.2457274943590164,1.0,1.0,0.0,1.0,-1.3129535913467407,1.312952160835266,1.452568994864123e-06,0.9984967708587646,0.8677366971969604,0.8677366971969604,0.0,26.339466094970703,28.0,36803.30859375,0.0,187.9073638916016,1.0,281.314453125,284.26129150390625,297.5507202148437,300.04254150390625,293.1499938964844,293.1499938964844,281.25,34607.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112407088279724,1.0,0.0,0.0,3.009580612182617,3.009596824645996,6.043732696525694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.57763671875,0.0,860.2830810546875,1895.4371337890625,0.0,1700.566650390625,0.7459644079208374,1.0,0.0,3.0,1.0,0.0
17739960,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8648108243942261,0.1579585671424865,0.1424293369054794,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9529290199279784,0.2070048302412033,0.1963463723659515,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.9917216300964355,0.2451270371675491,0.1646530330181121,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9067614674568176,0.18153677880764,0.1723122745752334,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7283117175102234,0.0926217213273048,0.4195237159729004,284.8638610839844,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1943054199219,284.8724975585937,1.0,0.24624565243721,1.0,1.0,0.0,1.0,-1.3144782781600952,1.314476728439331,1.455658434679208e-06,0.9998295307159424,0.804887592792511,0.804887592792511,0.0,26.543201446533203,31.0,36538.41015625,0.0,188.88136291503903,1.0,281.2646789550781,284.2710876464844,297.5649108886719,300.01788330078125,293.1499938964844,293.1499938964844,281.54998779296875,39531.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153673768043518,1.0,0.0,0.0,2.894355535507202,2.894371747970581,5.589810143646901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.6455078125,0.0,805.38623046875,1895.4371337890625,0.0,1734.075439453125,0.7261483073234558,1.0,0.0,3.0,1.0,0.0
17740020,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8621717095375061,0.1590877920389175,0.1432560235261917,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9488553404808044,0.2078626155853271,0.197000503540039,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9971242547035216,0.2458057850599289,0.1707865744829177,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9030036330223083,0.1822684109210968,0.1728676557540893,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7241477966308594,0.0923570916056633,0.4180401265621185,285.06060791015625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1885986328125,285.0570068359375,1.0,0.2481485456228256,1.0,1.0,0.0,1.0,-1.322484254837036,1.3224828243255615,1.4715839142809273e-06,1.0064228773117063,0.95965975522995,0.95965975522995,0.0,27.107563018798828,34.0,36618.4609375,0.0,192.8971099853516,1.0,281.53485107421875,284.4355773925781,297.5276794433594,299.9058532714844,293.1499938964844,293.1499938964844,281.25,32213.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049042582511902,1.0,0.0,0.0,3.020991802215576,3.021007776260376,6.089651378715644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.0029296875,0.0,854.1180419921875,1895.4371337890625,0.0,1649.66943359375,0.7479121685028076,1.0,0.0,3.0,1.0,0.0
17740080,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8621717095375061,0.1590877920389175,0.1432560235261917,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9488553404808044,0.2078626155853271,0.197000503540039,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9971242547035216,0.2458057850599289,0.1707865744829177,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9030036330223083,0.1822684109210968,0.1728676557540893,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7241477966308594,0.0923570916056633,0.4180401265621185,285.06060791015625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1885986328125,285.0570068359375,1.0,0.2481485456228256,1.0,1.0,0.0,1.0,-1.322484254837036,1.3224828243255615,1.4715839142809273e-06,1.0064228773117063,0.95965975522995,0.95965975522995,0.0,27.107563018798828,34.0,36618.4609375,0.0,192.8971099853516,1.0,281.53485107421875,284.4355773925781,297.5276794433594,299.9058532714844,293.1499938964844,293.1499938964844,281.25,32213.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049042582511902,1.0,0.0,0.0,3.020991802215576,3.021007776260376,6.089651378715644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.0029296875,0.0,854.1180419921875,1895.4371337890625,0.0,1649.66943359375,0.7479121685028076,1.0,0.0,3.0,1.0,0.0
17740140,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.849393904209137,0.1598590612411499,0.1442038714885711,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.931424617767334,0.208379715681076,0.1977390646934509,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9852797985076904,0.2453218102455139,0.1719431430101394,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8880428075790405,0.1827044636011123,0.173507809638977,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7114492058753967,0.0919383615255355,0.4168896973133087,284.862060546875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1724548339844,284.8665771484375,1.0,0.2507658302783966,1.0,1.0,0.0,1.0,-1.3249949216842651,1.324993371963501,1.4768197615921963e-06,1.0087294578552246,0.8263816237449646,0.8263816237449646,0.0,28.76911735534668,37.0,37183.140625,0.0,197.55517578125,1.0,281.2632751464844,284.2449951171875,297.6339111328125,300.12823486328125,293.1499938964844,293.1499938964844,281.54998779296875,38583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183720469474792,1.0,0.0,0.0,2.973301887512207,2.973318576812744,5.898904191781185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.4033203125,0.0,857.373779296875,1895.4371337890625,0.0,1758.647705078125,0.7423112988471985,1.0,0.0,3.0,1.0,0.0
17740200,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.849393904209137,0.1598590612411499,0.1442038714885711,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.931424617767334,0.208379715681076,0.1977390646934509,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9852797985076904,0.2453218102455139,0.1719431430101394,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8880428075790405,0.1827044636011123,0.173507809638977,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7114492058753967,0.0919383615255355,0.4168896973133087,284.862060546875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1724548339844,284.8665771484375,1.0,0.2507658302783966,1.0,1.0,0.0,1.0,-1.3249949216842651,1.324993371963501,1.4768197615921963e-06,1.0087294578552246,0.8263816237449646,0.8263816237449646,0.0,28.76911735534668,37.0,37183.140625,0.0,197.55517578125,1.0,281.2632751464844,284.2449951171875,297.6339111328125,300.12823486328125,293.1499938964844,293.1499938964844,281.54998779296875,38583.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183720469474792,1.0,0.0,0.0,2.973301887512207,2.973318576812744,5.898904191781185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.4033203125,0.0,857.373779296875,1895.4371337890625,0.0,1758.647705078125,0.7423112988471985,1.0,0.0,3.0,1.0,0.0
17740260,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8352494239807129,0.1610027700662613,0.1451021581888198,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.911526620388031,0.2091508209705352,0.198378324508667,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.967877209186554,0.245882511138916,0.1721282601356506,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8712786436080933,0.1833600848913192,0.1740586459636688,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6959376931190491,0.0916105508804321,0.4154410660266876,285.0526123046875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1659240722656,285.04913330078125,1.0,0.2537708282470703,1.0,1.0,0.0,1.0,-1.3262925148010254,1.3262910842895508,1.4794733260714563e-06,1.0098588466644287,0.9712684750556946,0.9712684750556946,0.0,30.83575439453125,40.0,37023.55078125,0.0,202.6272430419922,1.0,281.5357971191406,284.4151611328125,297.5886535644531,299.9974060058594,293.1499938964844,293.1499938964844,281.25,32568.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083097100257874,1.0,0.0,0.0,3.0768611431121826,3.0768775939941406,6.31697446351609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.5888671875,0.0,899.4009399414062,1895.4371337890625,0.0,1676.9385986328125,0.7608045339584351,1.0,0.0,3.0,1.0,0.0
17740320,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8352494239807129,0.1610027700662613,0.1451021581888198,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.911526620388031,0.2091508209705352,0.198378324508667,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.967877209186554,0.245882511138916,0.1721282601356506,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8712786436080933,0.1833600848913192,0.1740586459636688,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6959376931190491,0.0916105508804321,0.4154410660266876,285.0526123046875,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1659240722656,285.04913330078125,1.0,0.2537708282470703,1.0,1.0,0.0,1.0,-1.3262925148010254,1.3262910842895508,1.4794733260714563e-06,1.0098588466644287,0.9712684750556946,0.9712684750556946,0.0,30.83575439453125,40.0,37023.55078125,0.0,202.6272430419922,1.0,281.5357971191406,284.4151611328125,297.5886535644531,299.9974060058594,293.1499938964844,293.1499938964844,281.25,32568.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083097100257874,1.0,0.0,0.0,3.0768611431121826,3.0768775939941406,6.31697446351609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.5888671875,0.0,899.4009399414062,1895.4371337890625,0.0,1676.9385986328125,0.7608045339584351,1.0,0.0,3.0,1.0,0.0
17740380,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8219339847564697,0.1618504971265792,0.1461320668458938,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8940258622169495,0.2096209228038787,0.199089914560318,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9489904642105104,0.2462098598480224,0.172585979104042,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8554865717887878,0.1837545037269592,0.1746776252985,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6808341145515442,0.0911655128002166,0.4142395853996277,284.8553771972656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1568908691406,284.8603515625,1.0,0.2571400105953216,1.0,1.0,0.0,1.0,-1.328235387802124,1.32823383808136,1.4834588455414632e-06,1.0115569829940796,0.8331742286682129,0.8331742286682129,0.0,33.14963150024414,43.0,37556.9921875,0.0,208.5443420410156,1.0,281.2626647949219,284.2278747558594,297.6884155273437,300.2061462402344,293.1499938964844,293.1499938964844,281.54998779296875,38825.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720758855342865,1.0,0.0,0.0,3.0193378925323486,3.019355058670044,6.082985350985837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.8125,0.0,893.7911987304688,1895.4371337890625,0.0,1778.2696533203125,0.7527547478675842,1.0,0.0,3.0,1.0,0.0
17740440,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8219339847564697,0.1618504971265792,0.1461320668458938,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8940258622169495,0.2096209228038787,0.199089914560318,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9489904642105104,0.2462098598480224,0.172585979104042,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8554865717887878,0.1837545037269592,0.1746776252985,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.6808341145515442,0.0911655128002166,0.4142395853996277,284.8553771972656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1568908691406,284.8603515625,1.0,0.2571400105953216,1.0,1.0,0.0,1.0,-1.328235387802124,1.32823383808136,1.4834588455414632e-06,1.0115569829940796,0.8331742286682129,0.8331742286682129,0.0,33.14963150024414,43.0,37556.9921875,0.0,208.5443420410156,1.0,281.2626647949219,284.2278747558594,297.6884155273437,300.2061462402344,293.1499938964844,293.1499938964844,281.54998779296875,38825.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720758855342865,1.0,0.0,0.0,3.0193378925323486,3.019355058670044,6.082985350985837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.8125,0.0,893.7911987304688,1895.4371337890625,0.0,1778.2696533203125,0.7527547478675842,1.0,0.0,3.0,1.0,0.0
17740500,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8146712183952332,0.162349134683609,0.1465114504098892,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8849760293960571,0.209884688258171,0.1992991715669632,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.938217282295227,0.2464175373315811,0.1726758033037185,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8473189473152161,0.1839820742607116,0.1748603880405426,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6729547381401062,0.0909594073891639,0.4133523404598236,284.9947509765625,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15283203125,285.0235595703125,1.0,0.2588814795017242,1.0,1.0,0.0,1.0,-1.328203201293945,1.3282016515731812,1.4834243984296336e-06,1.0115633010864258,0.912943959236145,0.912943959236145,0.0,34.45394515991211,43.0,37096.734375,0.0,211.48092651367188,1.0,281.484375,284.4037170410156,297.6291809082031,300.0150146484375,293.1499938964844,293.1499938964844,281.54998779296875,35802.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136954665184021,1.0,0.0,0.0,3.016756534576416,3.016772985458374,6.072588121242006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.236328125,0.0,873.1118774414062,1895.4371337890625,0.0,1720.4656982421875,0.7522097826004028,1.0,0.0,3.0,1.0,0.0
17740560,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.808816134929657,0.1631206721067428,0.147150456905365,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8776440620422363,0.2103611677885055,0.1997167468070984,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9292557835578918,0.2469139099121093,0.172977864742279,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8407785296440125,0.184403195977211,0.1752326786518097,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.6664944887161255,0.0908592492341995,0.4129321575164795,285.05255126953125,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1530456542969,285.0501403808594,1.0,0.2607027888298034,1.0,1.0,0.0,1.0,-1.329775333404541,1.3297737836837769,1.4865649973216932e-06,1.012839674949646,0.9806601405143738,0.9806601405143738,0.0,35.67110824584961,46.0,37376.44140625,0.0,214.8026580810547,1.0,281.5361022949219,284.4064636230469,297.64483642578125,300.0747985839844,293.1499938964844,293.1499938964844,281.25,32811.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101131081581116,1.0,0.0,0.0,3.115013360977173,3.115030288696289,6.474602969319676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.1826171875,0.0,931.2257690429688,1895.4371337890625,0.0,1691.4595947265625,0.7696372270584106,1.0,0.0,3.0,1.0,0.0
17740620,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7963240146636963,0.1641084551811218,0.1483175456523895,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8630144000053406,0.2107903808355331,0.200408935546875,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9112123250961304,0.2471805214881897,0.1734256148338318,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8277720212936401,0.1848005503416061,0.1758674830198288,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6538519263267517,0.0904516205191612,0.4119493663311004,284.8561096191406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1464538574219,284.8602600097656,1.0,0.2644743621349334,1.0,1.0,0.0,1.0,-1.3321290016174316,1.332127571105957,1.4913033510310925e-06,1.0147812366485596,0.8442943096160889,0.8442943096160889,0.0,38.31733703613281,49.0,37952.25,0.0,221.6572265625,1.0,281.2621459960937,284.2159423828125,297.74566650390625,300.287109375,293.1499938964844,293.1499938964844,281.54998779296875,38639.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722402811050415,1.0,0.0,0.0,3.0638322830200195,3.063849687576294,6.263589398258773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.06103515625,0.0,927.3494262695312,1895.4371337890625,0.0,1791.836669921875,0.7624423503875732,1.0,0.0,3.0,1.0,0.0
17740680,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7963240146636963,0.1641084551811218,0.1483175456523895,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8630144000053406,0.2107903808355331,0.200408935546875,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9112123250961304,0.2471805214881897,0.1734256148338318,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8277720212936401,0.1848005503416061,0.1758674830198288,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.6538519263267517,0.0904516205191612,0.4119493663311004,284.8561096191406,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1464538574219,284.8602600097656,1.0,0.2644743621349334,1.0,1.0,0.0,1.0,-1.3321290016174316,1.332127571105957,1.4913033510310925e-06,1.0147812366485596,0.8442943096160889,0.8442943096160889,0.0,38.31733703613281,49.0,37952.25,0.0,221.6572265625,1.0,281.2621459960937,284.2159423828125,297.74566650390625,300.287109375,293.1499938964844,293.1499938964844,281.54998779296875,38639.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722402811050415,1.0,0.0,0.0,3.0638322830200195,3.063849687576294,6.263589398258773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.06103515625,0.0,927.3494262695312,1895.4371337890625,0.0,1791.836669921875,0.7624423503875732,1.0,0.0,3.0,1.0,0.0
17740740,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7847240567207336,0.1656101197004318,0.1495167016983032,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8496158123016357,0.2114941626787185,0.2009999752044677,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8956835865974426,0.2478253990411758,0.1737749725580215,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8155141472816467,0.1854481250047683,0.1764282882213592,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6424051523208618,0.0901654437184333,0.4107995629310608,285.05718994140625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1451721191406,285.0550231933594,1.0,0.2683149874210357,1.0,1.0,0.0,1.0,-1.333988070487976,1.333986520767212,1.4949711157896672e-06,1.0162259340286257,0.9947314262390136,0.9947314262390136,0.0,41.09438705444336,37.0,37746.52734375,0.0,228.64805603027344,1.0,281.5369873046875,284.4010009765625,297.7020874023437,300.1549072265625,293.1499938964844,293.1499938964844,281.25,32905.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118044495582581,1.0,0.0,0.0,3.1527669429779053,3.1527841091156006,6.632496933889342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.091796875,0.0,962.5140380859376,1895.4371337890625,0.0,1705.127685546875,0.7782578468322754,1.0,0.0,3.0,1.0,0.0
17740800,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7847240567207336,0.1656101197004318,0.1495167016983032,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8496158123016357,0.2114941626787185,0.2009999752044677,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8956835865974426,0.2478253990411758,0.1737749725580215,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8155141472816467,0.1854481250047683,0.1764282882213592,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.6424051523208618,0.0901654437184333,0.4107995629310608,285.05718994140625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1451721191406,285.0550231933594,1.0,0.2683149874210357,1.0,1.0,0.0,1.0,-1.333988070487976,1.333986520767212,1.4949711157896672e-06,1.0162259340286257,0.9947314262390136,0.9947314262390136,0.0,41.09438705444336,37.0,37746.52734375,0.0,228.64805603027344,1.0,281.5369873046875,284.4010009765625,297.7020874023437,300.1549072265625,293.1499938964844,293.1499938964844,281.25,32905.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118044495582581,1.0,0.0,0.0,3.1527669429779053,3.1527841091156006,6.632496933889342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.091796875,0.0,962.5140380859376,1895.4371337890625,0.0,1705.127685546875,0.7782578468322754,1.0,0.0,3.0,1.0,0.0
17740860,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7933802604675293,0.1672805845737457,0.1510209143161773,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8567172884941101,0.212275743484497,0.2017389088869094,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.903294801712036,0.2484032958745956,0.1742335110902786,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8221878409385681,0.1862019598484039,0.1771187782287597,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6466716527938843,0.0901320129632949,0.4101337194442749,284.857177734375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1450500488281,284.860595703125,1.0,0.2667271792888641,1.0,1.0,0.0,1.0,-1.33726167678833,1.337260127067566,1.5014757082099095e-06,1.018803954124451,0.8583206534385681,0.8583206534385681,0.0,39.92415618896485,25.0,38380.953125,0.0,227.2130889892578,1.0,281.2616882324219,284.20367431640625,297.80328369140625,300.3700561523437,293.1499938964844,293.1499938964844,281.54998779296875,38328.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240896821022034,1.0,0.0,0.0,3.111774682998657,3.11179256439209,6.461146426772757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.787109375,0.0,963.8177490234376,1895.4371337890625,0.0,1805.8009033203125,0.7728217244148254,1.0,0.0,3.0,1.0,0.0
17740920,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.7933802604675293,0.1672805845737457,0.1510209143161773,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8567172884941101,0.212275743484497,0.2017389088869094,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.903294801712036,0.2484032958745956,0.1742335110902786,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8221878409385681,0.1862019598484039,0.1771187782287597,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.6466716527938843,0.0901320129632949,0.4101337194442749,284.857177734375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1450500488281,284.860595703125,1.0,0.2667271792888641,1.0,1.0,0.0,1.0,-1.33726167678833,1.337260127067566,1.5014757082099095e-06,1.018803954124451,0.8583206534385681,0.8583206534385681,0.0,39.92415618896485,25.0,38380.953125,0.0,227.2130889892578,1.0,281.2616882324219,284.20367431640625,297.80328369140625,300.3700561523437,293.1499938964844,293.1499938964844,281.54998779296875,38328.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240896821022034,1.0,0.0,0.0,3.111774682998657,3.11179256439209,6.461146426772757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.787109375,0.0,963.8177490234376,1895.4371337890625,0.0,1805.8009033203125,0.7728217244148254,1.0,0.0,3.0,1.0,0.0
17740980,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8214361667633057,0.1698849499225616,0.152861550450325,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8852684497833252,0.2138579040765762,0.2027558088302612,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.936876893043518,0.2498521357774734,0.1748504489660263,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8479099869728088,0.1877327859401703,0.1781086474657058,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6679521203041077,0.090797908604145,0.411275565624237,285.0658569335937,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1539611816406,285.0657043457031,1.0,0.2615120708942413,1.0,1.0,0.0,1.0,-1.3439873456954956,1.3439857959747314,1.514864266027871e-06,1.0240638256072998,1.0,1.0,0.0,35.42972946166992,25.0,38251.53125,0.0,219.46002197265625,1.0,281.5374755859375,284.3995361328125,297.76385498046875,300.2442321777344,293.1499938964844,293.1499938964844,281.25,33105.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135955095291138,1.0,0.0,0.0,3.19515323638916,3.1951708793640137,6.812032893321884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.5673828125,0.0,999.10498046875,1895.4371337890625,0.0,1719.653564453125,0.7879220247268677,1.0,0.0,3.0,1.0,0.0
17741040,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8214361667633057,0.1698849499225616,0.152861550450325,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8852684497833252,0.2138579040765762,0.2027558088302612,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.936876893043518,0.2498521357774734,0.1748504489660263,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8479099869728088,0.1877327859401703,0.1781086474657058,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.6679521203041077,0.090797908604145,0.411275565624237,285.0658569335937,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.1539611816406,285.0657043457031,1.0,0.2615120708942413,1.0,1.0,0.0,1.0,-1.3439873456954956,1.3439857959747314,1.514864266027871e-06,1.0240638256072998,1.0,1.0,0.0,35.42972946166992,25.0,38251.53125,0.0,219.46002197265625,1.0,281.5374755859375,284.3995361328125,297.76385498046875,300.2442321777344,293.1499938964844,293.1499938964844,281.25,33105.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135955095291138,1.0,0.0,0.0,3.19515323638916,3.1951708793640137,6.812032893321884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.5673828125,0.0,999.10498046875,1895.4371337890625,0.0,1719.653564453125,0.7879220247268677,1.0,0.0,3.0,1.0,0.0
17741100,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.836736798286438,0.1713084876537323,0.1541159898042678,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9021899700164796,0.2147814333438873,0.2035822123289108,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.95607328414917,0.2506753206253052,0.1754199117422104,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8634154796600342,0.1886315047740936,0.178902268409729,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6811327338218689,0.0912980362772941,0.4130367040634155,284.9505310058594,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1600036621094,284.92242431640625,1.0,0.25975102186203,1.0,1.0,0.0,1.0,-1.3502349853515625,1.3502334356307983,1.527429731140728e-06,1.0290120840072632,0.9576692581176758,0.9576692581176758,0.0,33.33558654785156,25.0,39162.95703125,0.0,216.9650115966797,1.0,281.3090515136719,284.2311096191406,297.8538818359375,300.4859313964844,293.1499938964844,293.1499938964844,281.25,34122.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216143012046814,1.0,0.0,0.0,3.23016095161438,3.2301788330078125,6.962121688047773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.78515625,0.0,1035.6697998046875,1895.4371337890625,0.0,1785.32373046875,0.7958135008811951,1.0,0.0,3.0,1.0,0.0
17741160,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8506233096122742,0.1725057959556579,0.1552052944898605,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9183187484741212,0.2155287861824035,0.2042841166257858,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9715065360069276,0.2512260973453522,0.1758292019367218,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8776400685310364,0.1893802881240844,0.1795961111783981,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6931772828102112,0.0917760580778122,0.4148686230182647,284.87811279296875,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1626281738281,284.8796691894531,1.0,0.2583317458629608,1.0,1.0,0.0,1.0,-1.3559091091156006,1.3559075593948364,1.5389035752377822e-06,1.033508539199829,0.8929916620254517,0.8929916620254517,0.0,31.68008613586425,25.0,39205.6171875,0.0,215.2444305419922,1.0,281.2616271972656,284.2012634277344,297.8724670410156,300.48248291015625,293.1499938964844,293.1499938964844,280.95001220703125,37200.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265613079071045,1.0,0.0,0.0,3.1842269897460938,3.184245347976685,6.765523039575783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.353515625,0.0,1016.6478881835938,1895.4371337890625,0.0,1826.3404541015625,0.7881672978401184,1.0,0.0,3.0,1.0,0.0
17741220,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8778133988380432,0.1749316602945327,0.157243937253952,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9499332904815674,0.2170538753271103,0.205583319067955,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9954780340194702,0.2523159086704254,0.1764889657497406,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9048480987548828,0.1909085810184478,0.1809012591838836,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7156549692153931,0.0928657874464988,0.4189958870410919,284.838623046875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1679077148437,284.8617858886719,1.0,0.2563867270946502,1.0,1.0,0.0,1.0,-1.367228388786316,1.3672268390655518,1.5619214082107646e-06,1.0424349308013916,0.7850651144981384,0.7850651144981384,0.0,29.049840927124023,25.0,39502.109375,0.0,213.32571411132807,1.0,280.9641418457031,284.2093811035156,297.8927917480469,300.53515625,293.1499938964844,293.1499938964844,281.25,43499.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356729507446289,1.0,0.0,0.0,2.892821788787842,2.892838716506958,5.583887627835793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.41650390625,0.0,827.8218383789062,1895.4371337890625,0.0,1902.838623046875,0.7316136360168457,1.0,0.0,3.0,1.0,0.0
17741280,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.8778133988380432,0.1749316602945327,0.157243937253952,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.9499332904815674,0.2170538753271103,0.205583319067955,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9954780340194702,0.2523159086704254,0.1764889657497406,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.9048480987548828,0.1909085810184478,0.1809012591838836,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.7156549692153931,0.0928657874464988,0.4189958870410919,284.838623046875,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.1679077148437,284.8617858886719,1.0,0.2563867270946502,1.0,1.0,0.0,1.0,-1.367228388786316,1.3672268390655518,1.5619214082107646e-06,1.0424349308013916,0.7850651144981384,0.7850651144981384,0.0,29.049840927124023,25.0,39502.109375,0.0,213.32571411132807,1.0,280.9641418457031,284.2093811035156,297.8927917480469,300.53515625,293.1499938964844,293.1499938964844,281.25,43499.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356729507446289,1.0,0.0,0.0,2.892821788787842,2.892838716506958,5.583887627835793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.41650390625,0.0,827.8218383789062,1895.4371337890625,0.0,1902.838623046875,0.7316136360168457,1.0,0.0,3.0,1.0,0.0
17741340,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8589103817939758,0.1741745471954345,0.1590242385864257,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.926658034324646,0.2202089428901672,0.2079599052667617,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9790486693382264,0.2583349943161011,0.1792764961719513,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8848987221717834,0.1932446062564849,0.1829889416694641,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7011390924453735,0.0944335013628006,0.4260913431644439,285.0714111328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437438964844,297.18359375,285.07379150390625,1.0,0.2543246150016784,1.0,1.0,0.0,1.0,-1.3327391147613523,1.332737684249878,1.498308961345174e-06,1.0215463638305664,0.9590648412704468,0.9590648412704468,0.0,31.2319564819336,25.0,39340.21484375,0.0,214.1298828125,1.0,281.2347106933594,284.386962890625,297.8610534667969,300.4302978515625,293.1499938964844,293.1499938964844,280.95001220703125,32955.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227328419685364,1.0,0.0,0.0,3.0311875343322754,3.0312037467956543,6.130825340733281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.78955078125,0.0,866.47705078125,1895.4371337890625,0.0,1794.565185546875,0.7513192296028137,1.0,0.0,3.0,1.0,0.0
