time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8589103817939758,0.1741745471954345,0.1590242385864257,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.926658034324646,0.2202089428901672,0.2079599052667617,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9790486693382264,0.2583349943161011,0.1792764961719513,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8848987221717834,0.1932446062564849,0.1829889416694641,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.7011390924453735,0.0944335013628006,0.4260913431644439,285.0714111328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2437438964844,297.18359375,285.07379150390625,1.0,0.2543246150016784,1.0,1.0,0.0,1.0,-1.3327391147613523,1.332737684249878,1.498308961345174e-06,1.0215463638305664,0.9590648412704468,0.9590648412704468,0.0,31.2319564819336,25.0,39340.21484375,0.0,214.1298828125,1.0,281.2347106933594,284.386962890625,297.8610534667969,300.4302978515625,293.1499938964844,293.1499938964844,280.95001220703125,32955.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227328419685364,1.0,0.0,0.0,3.0311875343322754,3.0312037467956543,6.130825340733281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.78955078125,0.0,866.47705078125,1895.4371337890625,0.0,1794.565185546875,0.7513192296028137,1.0,0.0,3.0,1.0,0.0
17741460,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9112435579299928,0.1794300228357315,0.1607276350259781,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9843596816062928,0.2220911085605621,0.2102216780185699,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9882863759994508,0.2641806900501251,0.1575062572956085,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9429156184196472,0.1953858882188797,0.1849533170461654,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7423828840255737,0.0960612967610359,0.4324749708175659,284.8717346191406,284.95001220703125,296.3196105957031,294.939453125,296.3165588378906,297.212646484375,284.8824462890625,1.0,0.2543448507785797,1.0,1.0,0.0,1.0,-1.3752368688583374,1.3752353191375732,1.57817441959196e-06,1.048573017120361,0.8210617303848267,0.8210617303848267,0.0,26.67718505859375,43.0,40162.38671875,0.0,210.7453155517578,1.0,280.9645080566406,284.20477294921875,297.9709777832031,300.64312744140625,293.1499938964844,293.1499938964844,281.25,39433.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337184548377991,1.0,0.0,0.0,2.9533705711364746,2.953387498855591,5.820083970320411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.9228515625,0.0,847.7039184570312,1895.4371337890625,0.0,1886.3284912109373,0.7389799952507019,1.0,0.0,3.0,1.0,0.0
17741520,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9112435579299928,0.1794300228357315,0.1607276350259781,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9843596816062928,0.2220911085605621,0.2102216780185699,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9882863759994508,0.2641806900501251,0.1575062572956085,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9429156184196472,0.1953858882188797,0.1849533170461654,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7423828840255737,0.0960612967610359,0.4324749708175659,284.8717346191406,284.95001220703125,296.3196105957031,294.939453125,296.3165588378906,297.212646484375,284.8824462890625,1.0,0.2543448507785797,1.0,1.0,0.0,1.0,-1.3752368688583374,1.3752353191375732,1.57817441959196e-06,1.048573017120361,0.8210617303848267,0.8210617303848267,0.0,26.67718505859375,43.0,40162.38671875,0.0,210.7453155517578,1.0,280.9645080566406,284.20477294921875,297.9709777832031,300.64312744140625,293.1499938964844,293.1499938964844,281.25,39433.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337184548377991,1.0,0.0,0.0,2.9533705711364746,2.953387498855591,5.820083970320411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.9228515625,0.0,847.7039184570312,1895.4371337890625,0.0,1886.3284912109373,0.7389799952507019,1.0,0.0,3.0,1.0,0.0
17741580,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.9053701162338256,0.1840825676918029,0.164905235171318,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9746179580688475,0.2245939522981643,0.2123579531908035,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9928354024887084,0.2698355317115783,0.1673724800348281,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9316458106040956,0.1979606449604034,0.1872158050537109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7366787791252136,0.0979671776294708,0.4406217336654663,285.09454345703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.248046875,285.095703125,1.0,0.2615885734558105,1.0,1.0,0.0,1.0,-1.407137751579285,1.407136082649231,1.6446629160782322e-06,1.0736781358718872,1.0,1.0,0.0,28.42091560363769,61.0,40832.203125,0.0,226.93716430664065,1.0,281.2359619140625,284.3890075683594,297.95562744140625,300.5732727050781,293.1499938964844,293.1499938964844,280.95001220703125,31940.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245887517929077,1.0,0.0,0.0,3.095404624938965,3.095421075820923,6.393345302058151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.71484375,0.0,910.0433959960938,1895.4371337890625,0.0,1809.9407958984373,0.7644481658935547,1.0,0.0,3.0,1.0,0.0
17741640,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.9053701162338256,0.1840825676918029,0.164905235171318,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.9746179580688475,0.2245939522981643,0.2123579531908035,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9928354024887084,0.2698355317115783,0.1673724800348281,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9316458106040956,0.1979606449604034,0.1872158050537109,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.7366787791252136,0.0979671776294708,0.4406217336654663,285.09454345703125,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.248046875,285.095703125,1.0,0.2615885734558105,1.0,1.0,0.0,1.0,-1.407137751579285,1.407136082649231,1.6446629160782322e-06,1.0736781358718872,1.0,1.0,0.0,28.42091560363769,61.0,40832.203125,0.0,226.93716430664065,1.0,281.2359619140625,284.3890075683594,297.95562744140625,300.5732727050781,293.1499938964844,293.1499938964844,280.95001220703125,31940.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245887517929077,1.0,0.0,0.0,3.095404624938965,3.095421075820923,6.393345302058151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.71484375,0.0,910.0433959960938,1895.4371337890625,0.0,1809.9407958984373,0.7644481658935547,1.0,0.0,3.0,1.0,0.0
17741700,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8934556245803833,0.1861703991889953,0.1669856309890747,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9603607058525084,0.2259224355220794,0.213728129863739,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.996639370918274,0.270505279302597,0.1788278818130493,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9160048365592957,0.1992889046669006,0.188587337732315,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7276624441146851,0.0989715233445167,0.4455163776874542,284.9950256347656,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2501525878906,284.9729919433594,1.0,0.2677240669727325,1.0,1.0,0.0,1.0,-1.432549238204956,1.4325474500656128,1.6990786662063329e-06,1.093830943107605,0.972164511680603,0.972164511680603,0.0,30.420652389526367,61.0,42247.45703125,0.0,241.80911254882807,1.0,281.01129150390625,284.2342224121094,298.0553283691406,300.85260009765625,293.1499938964844,293.1499938964844,280.95001220703125,32782.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342585325241089,1.0,0.0,0.0,3.1555471420288086,3.155564308166504,6.644199288530217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.01611328125,0.0,964.0003051757812,1895.4371337890625,0.0,1890.88525390625,0.7779819369316101,1.0,0.0,3.0,1.0,0.0
17741760,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8726296424865723,0.1879088431596756,0.1687835901975631,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9343483448028564,0.2270637154579162,0.2149859964847564,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9905259013175964,0.2692183256149292,0.1890763938426971,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8924607038497925,0.2004386186599731,0.1898521035909652,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7118290662765503,0.099890261888504,0.4503197073936462,284.9461975097656,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2387084960937,284.94952392578125,1.0,0.2751539349555969,1.0,1.0,0.0,1.0,-1.4573745727539062,1.4573729038238523,1.7536351606395328e-06,1.113783836364746,0.94207102060318,0.94207102060318,0.0,33.655452728271484,64.0,42913.9140625,0.0,259.70867919921875,1.0,280.96270751953125,284.2061462402344,298.08612060546875,300.8984375,293.1499938964844,293.1499938964844,280.6499938964844,34669.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418901920318604,1.0,0.0,0.0,3.1624979972839355,3.162515640258789,6.673503207821341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.96337890625,0.0,981.9671630859376,1895.4371337890625,0.0,1955.710693359375,0.7815028429031372,1.0,0.0,3.0,1.0,0.0
17741820,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8332496881484985,0.1909595131874084,0.1718973517417907,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8845799565315247,0.2291379570960998,0.2172798663377761,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9365971684455872,0.2673357725143432,0.1876571923494339,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8491242527961731,0.2025191336870193,0.1921568214893341,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.6773601174354553,0.1016487404704094,0.4596442580223083,284.8494567871094,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2294921875,284.86553955078125,1.0,0.2862061560153961,1.0,1.0,0.0,1.0,-1.4745720624923706,1.4745702743530271,1.7917756167662446e-06,1.127300500869751,0.8249334096908569,0.8249334096908569,0.0,41.13242721557617,67.0,43704.546875,0.0,286.06005859375,1.0,280.6641845703125,284.12188720703125,298.119140625,301.0176696777344,293.1499938964844,293.1499938964844,280.95001220703125,40642.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571908235549927,1.0,0.0,0.0,3.0091991424560547,3.009216547012329,6.042200766387396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.54541015625,0.0,897.2186889648438,1895.4371337890625,0.0,2087.978515625,0.7532668709754944,1.0,0.0,3.0,1.0,0.0
17741880,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8332496881484985,0.1909595131874084,0.1718973517417907,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8845799565315247,0.2291379570960998,0.2172798663377761,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.9365971684455872,0.2673357725143432,0.1876571923494339,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.8491242527961731,0.2025191336870193,0.1921568214893341,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.6773601174354553,0.1016487404704094,0.4596442580223083,284.8494567871094,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2294921875,284.86553955078125,1.0,0.2862061560153961,1.0,1.0,0.0,1.0,-1.4745720624923706,1.4745702743530271,1.7917756167662446e-06,1.127300500869751,0.8249334096908569,0.8249334096908569,0.0,41.13242721557617,67.0,43704.546875,0.0,286.06005859375,1.0,280.6641845703125,284.12188720703125,298.119140625,301.0176696777344,293.1499938964844,293.1499938964844,280.95001220703125,40642.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571908235549927,1.0,0.0,0.0,3.0091991424560547,3.009216547012329,6.042200766387396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.54541015625,0.0,897.2186889648438,1895.4371337890625,0.0,2087.978515625,0.7532668709754944,1.0,0.0,3.0,1.0,0.0
17741940,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8141423463821411,0.1949155628681183,0.1753607839345932,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8605612516403198,0.2320437133312225,0.2199661284685135,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9044459462165833,0.2684847414493561,0.1880902051925659,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8278763294219971,0.2053199857473373,0.1947776824235916,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6604242324829102,0.1037965789437294,0.4696892499923706,285.07354736328125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2392272949219,285.0730895996094,1.0,0.2959219813346863,1.0,1.0,0.0,1.0,-1.4976754188537598,1.4976736307144165,1.843884092522785e-06,1.1454838514328003,1.0,1.0,0.0,46.94810485839844,70.0,44215.234375,0.0,311.2360534667969,1.0,280.936767578125,284.3002014160156,298.08624267578125,300.9207763671875,293.1499938964844,293.1499938964844,280.6499938964844,32581.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490404844284058,1.0,0.0,0.0,3.143024444580078,3.143041610717773,6.591569672309561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.14794921875,0.0,952.4421997070312,1895.4371337890625,0.0,2017.155517578125,0.7757380604743958,1.0,0.0,3.0,1.0,0.0
17742000,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8141423463821411,0.1949155628681183,0.1753607839345932,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8605612516403198,0.2320437133312225,0.2199661284685135,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.9044459462165833,0.2684847414493561,0.1880902051925659,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8278763294219971,0.2053199857473373,0.1947776824235916,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6604242324829102,0.1037965789437294,0.4696892499923706,285.07354736328125,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2392272949219,285.0730895996094,1.0,0.2959219813346863,1.0,1.0,0.0,1.0,-1.4976754188537598,1.4976736307144165,1.843884092522785e-06,1.1454838514328003,1.0,1.0,0.0,46.94810485839844,70.0,44215.234375,0.0,311.2360534667969,1.0,280.936767578125,284.3002014160156,298.08624267578125,300.9207763671875,293.1499938964844,293.1499938964844,280.6499938964844,32581.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490404844284058,1.0,0.0,0.0,3.143024444580078,3.143041610717773,6.591569672309561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.14794921875,0.0,952.4421997070312,1895.4371337890625,0.0,2017.155517578125,0.7757380604743958,1.0,0.0,3.0,1.0,0.0
17742060,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8015227317810059,0.1984822899103164,0.1789465695619583,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8456354737281799,0.2347603738307953,0.2228656262159347,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8859567046165466,0.2700794041156769,0.1893975883722305,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8142964839935303,0.2079541385173797,0.1975835561752319,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6505141258239746,0.1058972924947738,0.4802685678005218,284.90478515625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24822998046875,284.9087219238281,1.0,0.3047304451465606,1.0,1.0,0.0,1.0,-1.5231016874313354,1.5230997800827026,1.9024517996513168e-06,1.165584683418274,0.9048728942871094,0.9048728942871094,0.0,51.9344482421875,58.0,45633.80078125,0.0,336.1227722167969,1.0,280.6616516113281,284.1134033203125,298.1964416503906,301.1917419433594,293.1499938964844,293.1499938964844,280.3500061035156,36335.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631053328514099,1.0,0.0,0.0,3.1568591594696045,3.156877040863037,6.649725605711865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.96142578125,0.0,988.0773315429688,1895.4371337890625,0.0,2139.864501953125,0.7815309166908264,1.0,0.0,3.0,1.0,0.0
17742120,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8015227317810059,0.1984822899103164,0.1789465695619583,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8456354737281799,0.2347603738307953,0.2228656262159347,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8859567046165466,0.2700794041156769,0.1893975883722305,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8142964839935303,0.2079541385173797,0.1975835561752319,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6505141258239746,0.1058972924947738,0.4802685678005218,284.90478515625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24822998046875,284.9087219238281,1.0,0.3047304451465606,1.0,1.0,0.0,1.0,-1.5231016874313354,1.5230997800827026,1.9024517996513168e-06,1.165584683418274,0.9048728942871094,0.9048728942871094,0.0,51.9344482421875,58.0,45633.80078125,0.0,336.1227722167969,1.0,280.6616516113281,284.1134033203125,298.1964416503906,301.1917419433594,293.1499938964844,293.1499938964844,280.3500061035156,36335.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631053328514099,1.0,0.0,0.0,3.1568591594696045,3.156877040863037,6.649725605711865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.96142578125,0.0,988.0773315429688,1895.4371337890625,0.0,2139.864501953125,0.7815309166908264,1.0,0.0,3.0,1.0,0.0
17742180,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8058061599731445,0.2017150968313217,0.1818343102931976,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8483355641365051,0.2372423112392425,0.2251951098442077,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8875052332878113,0.2716630697250366,0.190448597073555,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8171568512916565,0.2103735357522964,0.1998582631349563,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6544602513313293,0.1079074665904045,0.4892409145832062,284.86920166015625,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25360107421875,284.8869934082031,1.0,0.307279109954834,1.0,1.0,0.0,1.0,-1.5441304445266724,1.5441285371780396,1.9517467535479227e-06,1.1821720600128174,0.8195411562919617,0.8195411562919617,0.0,52.36148071289063,46.0,46404.75,0.0,347.57080078125,1.0,280.36395263671875,284.09283447265625,298.2252502441406,301.2837829589844,293.1499938964844,293.1499938964844,280.6499938964844,40937.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734673619270325,1.0,0.0,0.0,2.9638681411743164,2.963885307312012,5.861531349182769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.46630859375,0.0,864.6409301757812,1895.4371337890625,0.0,2231.690185546875,0.7443654537200928,1.0,0.0,3.0,1.0,0.0
17742240,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8058061599731445,0.2017150968313217,0.1818343102931976,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8483355641365051,0.2372423112392425,0.2251951098442077,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8875052332878113,0.2716630697250366,0.190448597073555,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8171568512916565,0.2103735357522964,0.1998582631349563,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.6544602513313293,0.1079074665904045,0.4892409145832062,284.86920166015625,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25360107421875,284.8869934082031,1.0,0.307279109954834,1.0,1.0,0.0,1.0,-1.5441304445266724,1.5441285371780396,1.9517467535479227e-06,1.1821720600128174,0.8195411562919617,0.8195411562919617,0.0,52.36148071289063,46.0,46404.75,0.0,347.57080078125,1.0,280.36395263671875,284.09283447265625,298.2252502441406,301.2837829589844,293.1499938964844,293.1499938964844,280.6499938964844,40937.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734673619270325,1.0,0.0,0.0,2.9638681411743164,2.963885307312012,5.861531349182769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.46630859375,0.0,864.6409301757812,1895.4371337890625,0.0,2231.690185546875,0.7443654537200928,1.0,0.0,3.0,1.0,0.0
17742300,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8142585754394531,0.2037585824728012,0.1834027767181396,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8562420606613159,0.2388276606798172,0.226453959941864,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8956422805786133,0.272938996553421,0.1911211609840393,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8246433138847351,0.2118899822235107,0.2010712623596191,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6617217063903809,0.1090896129608154,0.4938231110572815,285.0309143066406,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26043701171875,285.05059814453125,1.0,0.3069540858268738,1.0,1.0,0.0,1.0,-1.555287480354309,1.5552854537963867,1.9781953142228303e-06,1.1909407377243042,0.9260249137878418,0.9260249137878418,0.0,50.94905853271485,46.0,46433.2734375,0.0,349.4138488769531,1.0,280.5838928222656,284.2462463378906,298.18017578125,301.1199951171875,293.1499938964844,293.1499938964844,280.6499938964844,35004.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669106125831604,1.0,0.0,0.0,3.017367362976074,3.017384052276612,6.075048304410302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.54833984375,0.0,868.6406860351562,1895.4371337890625,0.0,2173.453857421875,0.751589298248291,1.0,0.0,3.0,1.0,0.0
17742360,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8270190358161926,0.2060583233833313,0.1852802038192749,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8694044351577759,0.2406402677297592,0.2279758006334304,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9096046090126038,0.2744775712490082,0.1920474767684936,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.836670994758606,0.2136129289865493,0.2025167495012283,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.6733022332191467,0.1104040965437889,0.4989819824695587,285.072265625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2701721191406,285.0712585449219,1.0,0.3058567643165588,1.0,1.0,0.0,1.0,-1.5684078931808472,1.5684059858322144,2.0096149455639534e-06,1.201273798942566,0.9908393025398254,0.9908393025398254,0.0,48.59767532348633,34.0,47026.26171875,0.0,349.7542419433594,1.0,280.6361999511719,284.2445068359375,298.211181640625,301.215087890625,293.1499938964844,293.1499938964844,280.3500061035156,32513.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650501728057861,1.0,0.0,0.0,3.116395235061645,3.1164121627807617,6.480349270532315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.6904296875,0.0,930.4337768554688,1895.4371337890625,0.0,2157.01220703125,0.7696148753166199,1.0,0.0,3.0,1.0,0.0
17742420,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8645332455635071,0.2099453210830688,0.1887324005365371,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9100623726844788,0.2437881827354431,0.2308373749256134,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9552832841873168,0.2768536508083343,0.1936704814434051,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8739157319068909,0.2166417390108108,0.2052485346794128,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7076905965805054,0.1128747314214706,0.5090643167495728,284.906982421875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2809143066406,284.911865234375,1.0,0.3017556369304657,1.0,1.0,0.0,1.0,-1.5933231115341189,1.5933210849761963,2.070206164717092e-06,1.2209428548812866,0.8956947922706604,0.8956947922706604,0.0,42.28182601928711,25.0,48446.20703125,0.0,345.3464660644531,1.0,280.3619384765625,284.0628967285156,298.32098388671875,301.49029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36463.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785038352012634,1.0,0.0,0.0,3.1253015995025635,3.125319242477417,6.517442443509935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.52587890625,0.0,962.9122924804688,1895.4371337890625,0.0,2276.717529296875,0.7746402621269226,1.0,0.0,3.0,1.0,0.0
17742480,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8645332455635071,0.2099453210830688,0.1887324005365371,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9100623726844788,0.2437881827354431,0.2308373749256134,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9552832841873168,0.2768536508083343,0.1936704814434051,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8739157319068909,0.2166417390108108,0.2052485346794128,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7076905965805054,0.1128747314214706,0.5090643167495728,284.906982421875,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2809143066406,284.911865234375,1.0,0.3017556369304657,1.0,1.0,0.0,1.0,-1.5933231115341189,1.5933210849761963,2.070206164717092e-06,1.2209428548812866,0.8956947922706604,0.8956947922706604,0.0,42.28182601928711,25.0,48446.20703125,0.0,345.3464660644531,1.0,280.3619384765625,284.0628967285156,298.32098388671875,301.49029541015625,293.1499938964844,293.1499938964844,280.6499938964844,36463.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785038352012634,1.0,0.0,0.0,3.1253015995025635,3.125319242477417,6.517442443509935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.52587890625,0.0,962.9122924804688,1895.4371337890625,0.0,2276.717529296875,0.7746402621269226,1.0,0.0,3.0,1.0,0.0
17742540,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9213569760322572,0.2143569439649582,0.1921702772378921,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9714043140411376,0.2473905086517334,0.233737975358963,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990085959434508,0.2799991369247436,0.1909146159887313,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9312898516654968,0.2200766056776046,0.2080167233943939,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7503254413604736,0.115612544119358,0.5194821953773499,285.1087646484375,284.95001220703125,297.0843811035156,295.3154296875,297.0812683105469,297.29547119140625,285.1100769042969,1.0,0.2966301739215851,1.0,1.0,0.0,1.0,-1.6118931770324707,1.6118911504745483,2.116434188792482e-06,1.2358815670013428,1.0,1.0,0.0,35.66836166381836,28.0,48674.44140625,0.0,337.0296630859375,1.0,280.6380920410156,284.2432861328125,298.3098449707031,301.4247131347656,293.1499938964844,293.1499938964844,280.3500061035156,33449.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736983299255371,1.0,0.0,0.0,3.227105140686035,3.227123022079468,6.948955615371233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0498046875,0.0,1028.580322265625,1895.4371337890625,0.0,2233.75,0.7949911952018738,1.0,0.0,3.0,1.0,0.0
17742600,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.9213569760322572,0.2143569439649582,0.1921702772378921,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9714043140411376,0.2473905086517334,0.233737975358963,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9990085959434508,0.2799991369247436,0.1909146159887313,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.9312898516654968,0.2200766056776046,0.2080167233943939,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7503254413604736,0.115612544119358,0.5194821953773499,285.1087646484375,284.95001220703125,297.0843811035156,295.3154296875,297.0812683105469,297.29547119140625,285.1100769042969,1.0,0.2966301739215851,1.0,1.0,0.0,1.0,-1.6118931770324707,1.6118911504745483,2.116434188792482e-06,1.2358815670013428,1.0,1.0,0.0,35.66836166381836,28.0,48674.44140625,0.0,337.0296630859375,1.0,280.6380920410156,284.2432861328125,298.3098449707031,301.4247131347656,293.1499938964844,293.1499938964844,280.3500061035156,33449.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736983299255371,1.0,0.0,0.0,3.227105140686035,3.227123022079468,6.948955615371233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.0498046875,0.0,1028.580322265625,1895.4371337890625,0.0,2233.75,0.7949911952018738,1.0,0.0,3.0,1.0,0.0
17742660,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9582741856575012,0.2182960510253906,0.1958649903535843,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9978869557380676,0.2507486343383789,0.2363243699073791,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.994645059108734,0.2875823974609375,0.1722511798143386,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9659633636474608,0.2232759743928909,0.2110999077558517,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7774692177772522,0.1182823628187179,0.531315803527832,284.90533447265625,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.3136901855469,284.9041442871094,1.0,0.294342577457428,1.0,1.0,0.0,1.0,-1.615807294845581,1.6158051490783691,2.1258256310829893e-06,1.2386530637741089,0.9360010623931884,0.9360010623931884,0.0,32.93203353881836,48.0,49747.44921875,0.0,331.30194091796875,1.0,280.3603820800781,284.0177001953125,298.40264892578125,301.6664733886719,293.1499938964844,293.1499938964844,280.04998779296875,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865280508995056,1.0,0.0,0.0,3.251178026199341,3.2511966228485107,7.053015451674582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0693359375,0.0,1065.8333740234375,1895.4371337890625,0.0,2348.9453125,0.802222490310669,1.0,0.0,3.0,1.0,0.0
17742720,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9582741856575012,0.2182960510253906,0.1958649903535843,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9978869557380676,0.2507486343383789,0.2363243699073791,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.994645059108734,0.2875823974609375,0.1722511798143386,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9659633636474608,0.2232759743928909,0.2110999077558517,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7774692177772522,0.1182823628187179,0.531315803527832,284.90533447265625,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.3136901855469,284.9041442871094,1.0,0.294342577457428,1.0,1.0,0.0,1.0,-1.615807294845581,1.6158051490783691,2.1258256310829893e-06,1.2386530637741089,0.9360010623931884,0.9360010623931884,0.0,32.93203353881836,48.0,49747.44921875,0.0,331.30194091796875,1.0,280.3603820800781,284.0177001953125,298.40264892578125,301.6664733886719,293.1499938964844,293.1499938964844,280.04998779296875,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865280508995056,1.0,0.0,0.0,3.251178026199341,3.2511966228485107,7.053015451674582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.0693359375,0.0,1065.8333740234375,1895.4371337890625,0.0,2348.9453125,0.802222490310669,1.0,0.0,3.0,1.0,0.0
17742780,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9549291133880616,0.22171650826931,0.1989496648311615,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.995591938495636,0.2540597319602966,0.2401374727487564,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9964041709899902,0.2955283224582672,0.1779522597789764,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9618353843688964,0.2261500060558319,0.2138310670852661,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7763215899467468,0.1207775473594665,0.5426417589187622,284.8766174316406,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3322448730469,284.89532470703125,1.0,0.3011339902877807,1.0,1.0,0.0,1.0,-1.648351550102234,1.648349404335022,2.20758647628827e-06,1.263946771621704,0.8496730923652649,0.8496730923652649,0.0,34.375572204589844,68.0,50764.5859375,0.0,351.908935546875,1.0,280.0627746582031,284.00640869140625,298.4244384765625,301.7418518066406,293.1499938964844,293.1499938964844,280.3500061035156,40272.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943092584609985,1.0,0.0,0.0,3.0668344497680664,3.066852331161499,6.275870418903651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.7392578125,0.0,939.991943359375,1895.4371337890625,0.0,2419.51416015625,0.7666354775428772,1.0,0.0,3.0,1.0,0.0
17742840,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9549291133880616,0.22171650826931,0.1989496648311615,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.995591938495636,0.2540597319602966,0.2401374727487564,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9964041709899902,0.2955283224582672,0.1779522597789764,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9618353843688964,0.2261500060558319,0.2138310670852661,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7763215899467468,0.1207775473594665,0.5426417589187622,284.8766174316406,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3322448730469,284.89532470703125,1.0,0.3011339902877807,1.0,1.0,0.0,1.0,-1.648351550102234,1.648349404335022,2.20758647628827e-06,1.263946771621704,0.8496730923652649,0.8496730923652649,0.0,34.375572204589844,68.0,50764.5859375,0.0,351.908935546875,1.0,280.0627746582031,284.00640869140625,298.4244384765625,301.7418518066406,293.1499938964844,293.1499938964844,280.3500061035156,40272.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943092584609985,1.0,0.0,0.0,3.0668344497680664,3.066852331161499,6.275870418903651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.7392578125,0.0,939.991943359375,1895.4371337890625,0.0,2419.51416015625,0.7666354775428772,1.0,0.0,3.0,1.0,0.0
17742900,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9411327838897704,0.2239360362291336,0.2007702589035034,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.984635055065155,0.2558661103248596,0.2417421191930771,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9986969828605652,0.2977901995182037,0.1885475665330886,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9478036165237428,0.2279487550258636,0.2154196053743362,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.76678466796875,0.1222259923815727,0.5489794015884399,285.0550842285156,284.95001220703125,297.3057556152344,295.4181213378906,297.3028259277344,297.3390197753906,285.0766296386719,1.0,0.3073422610759735,1.0,1.0,0.0,1.0,-1.6748286485671997,1.6748263835906982,2.275754013680853e-06,1.284704089164734,0.9723173379898072,0.9723173379898072,0.0,36.5424919128418,68.0,51106.49609375,0.0,372.1256103515625,1.0,280.2873840332031,284.1723327636719,298.3895263671875,301.59991455078125,293.1499938964844,293.1499938964844,280.3500061035156,34548.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883740663528442,1.0,0.0,0.0,3.129241704940796,3.1292591094970703,6.53388610771799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.52783203125,0.0,953.8519897460938,1895.4371337890625,0.0,2365.641845703125,0.7760501503944397,1.0,0.0,3.0,1.0,0.0
17742960,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9223777055740356,0.2264495491981506,0.2030098885297775,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9681578278541564,0.2579649090766907,0.2437011897563934,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.9990000128746032,0.2984591126441955,0.2018551677465438,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.92833411693573,0.2299855947494506,0.217342659831047,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7543104290962219,0.1238154098391532,0.5562871694564819,285.128173828125,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.3406677246094,285.13543701171875,1.0,0.315163254737854,1.0,1.0,0.0,1.0,-1.7069252729415894,1.706923007965088,2.360181042604381e-06,1.3099108934402466,1.0,1.0,0.0,39.58512878417969,88.0,52047.47265625,0.0,398.6788024902344,1.0,280.3369445800781,284.20660400390625,298.4282531738281,301.724853515625,293.1499938964844,293.1499938964844,280.04998779296875,33208.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880098819732666,1.0,0.0,0.0,3.2089498043060303,3.208967447280884,6.870986908324994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.978515625,0.0,1011.4669799804688,1895.4371337890625,0.0,2362.345458984375,0.7907941341400146,1.0,0.0,3.0,1.0,0.0
17743020,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8610891699790955,0.2306909710168838,0.2074965685606002,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8986777067184448,0.2617247402667999,0.2478526979684829,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9434260725975036,0.2967519462108612,0.2083390653133392,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8648202419281006,0.2336165457963943,0.2213729321956634,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7101159691810608,0.1267787963151931,0.5720607042312622,284.9986877441406,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3366394042969,284.9979553222656,1.0,0.3333109319210052,1.0,1.0,0.0,1.0,-1.7489027976989746,1.748900294303894,2.474134589647292e-06,1.343398094177246,1.0,1.0,0.0,51.47765350341797,108.0,54272.7109375,0.0,458.37005615234375,1.0,280.0607604980469,284.0243530273437,298.538818359375,302.0618896484375,293.1499938964844,293.1499938964844,279.75,34196.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040831685066223,1.0,0.0,0.0,3.2764132022857666,3.2764315605163574,7.162928454818029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8115234375,0.0,1076.62158203125,1895.4371337890625,0.0,2508.8154296875,0.8069115281105042,1.0,0.0,3.0,1.0,0.0
17743080,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8610891699790955,0.2306909710168838,0.2074965685606002,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8986777067184448,0.2617247402667999,0.2478526979684829,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9434260725975036,0.2967519462108612,0.2083390653133392,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8648202419281006,0.2336165457963943,0.2213729321956634,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7101159691810608,0.1267787963151931,0.5720607042312622,284.9986877441406,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3366394042969,284.9979553222656,1.0,0.3333109319210052,1.0,1.0,0.0,1.0,-1.7489027976989746,1.748900294303894,2.474134589647292e-06,1.343398094177246,1.0,1.0,0.0,51.47765350341797,108.0,54272.7109375,0.0,458.37005615234375,1.0,280.0607604980469,284.0243530273437,298.538818359375,302.0618896484375,293.1499938964844,293.1499938964844,279.75,34196.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040831685066223,1.0,0.0,0.0,3.2764132022857666,3.2764315605163574,7.162928454818029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.8115234375,0.0,1076.62158203125,1895.4371337890625,0.0,2508.8154296875,0.8069115281105042,1.0,0.0,3.0,1.0,0.0
17743140,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8125768899917603,0.2339164018630981,0.2111101746559143,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8446269035339355,0.2648002207279205,0.2514628171920776,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8773462176322937,0.2968034148216247,0.2084422409534454,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8155822157859802,0.2365824878215789,0.2248814105987548,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6675170660018921,0.1293120980262756,0.5866611003875732,284.881103515625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3314208984375,284.8899841308594,1.0,0.3532489538192749,1.0,1.0,0.0,1.0,-1.779422640800476,1.7794201374053955,2.5579015527910087e-06,1.3668588399887085,0.9010141491889954,0.9010141491889954,0.0,67.36279296875,96.0,55700.56640625,0.0,525.442626953125,1.0,279.7626037597656,283.8951110839844,298.5645751953125,302.2003173828125,293.1499938964844,293.1499938964844,279.45001220703125,37930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168157935142517,1.0,0.0,0.0,3.216564178466797,3.216583013534546,6.903634357513511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.48828125,0.0,1049.0889892578125,1895.4371337890625,0.0,2626.095458984375,0.7966567873954773,1.0,0.0,3.0,1.0,0.0
17743200,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8125768899917603,0.2339164018630981,0.2111101746559143,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8446269035339355,0.2648002207279205,0.2514628171920776,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8773462176322937,0.2968034148216247,0.2084422409534454,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8155822157859802,0.2365824878215789,0.2248814105987548,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6675170660018921,0.1293120980262756,0.5866611003875732,284.881103515625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3314208984375,284.8899841308594,1.0,0.3532489538192749,1.0,1.0,0.0,1.0,-1.779422640800476,1.7794201374053955,2.5579015527910087e-06,1.3668588399887085,0.9010141491889954,0.9010141491889954,0.0,67.36279296875,96.0,55700.56640625,0.0,525.442626953125,1.0,279.7626037597656,283.8951110839844,298.5645751953125,302.2003173828125,293.1499938964844,293.1499938964844,279.45001220703125,37930.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168157935142517,1.0,0.0,0.0,3.216564178466797,3.216583013534546,6.903634357513511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.48828125,0.0,1049.0889892578125,1895.4371337890625,0.0,2626.095458984375,0.7966567873954773,1.0,0.0,3.0,1.0,0.0
