time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.7958950996398926,0.2369517385959625,0.2141751199960708,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8280069828033447,0.2677540481090545,0.2545895278453827,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8567213416099548,0.2980086505413055,0.2093780636787414,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7987350821495056,0.2394077628850937,0.2278899997472763,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.6550097465515137,0.1316938251256942,0.598940372467041,284.7484741210937,284.95001220703125,297.5997314453125,295.55181884765625,297.51910400390625,297.32977294921875,284.7579040527344,1.0,0.3629829883575439,0.895119845867157,0.895119845867157,0.4000000059604645,1.0,-1.806339979171753,1.251329779624939,0.555010199546814,0.8347604870796204,0.7213945388793945,0.7213945388793945,0.0,75.32135772705078,84.0,50307.4296875,0.0,566.7034301757812,1.0,279.4638366699219,283.69549560546875,298.540771484375,302.0308837890625,293.1499938964844,293.1499938964844,279.75,48734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188187479972839,1.0,0.0,0.0,2.831911325454712,2.8319287300109863,5.351217851057299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.99169921875,0.0,815.1192016601562,1895.4371337890625,0.0,2644.62939453125,0.7216591238975525,1.0,0.0,3.0,1.0,0.0
17743320,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480773925781,0.7958950996398926,0.2369517385959625,0.2141751199960708,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7484741210937,0.8280069828033447,0.2677540481090545,0.2545895278453827,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8567213416099548,0.2980086505413055,0.2093780636787414,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74810791015625,0.7987350821495056,0.2394077628850937,0.2278899997472763,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.6550097465515137,0.1316938251256942,0.598940372467041,284.7484741210937,284.95001220703125,297.5997314453125,295.55181884765625,297.51910400390625,297.32977294921875,284.7579040527344,1.0,0.3629829883575439,0.895119845867157,0.895119845867157,0.4000000059604645,1.0,-1.806339979171753,1.251329779624939,0.555010199546814,0.8347604870796204,0.7213945388793945,0.7213945388793945,0.0,75.32135772705078,84.0,50307.4296875,0.0,566.7034301757812,1.0,279.4638366699219,283.69549560546875,298.540771484375,302.0308837890625,293.1499938964844,293.1499938964844,279.75,48734.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188187479972839,1.0,0.0,0.0,2.831911325454712,2.8319287300109863,5.351217851057299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.99169921875,0.0,815.1192016601562,1895.4371337890625,0.0,2644.62939453125,0.7216591238975525,1.0,0.0,3.0,1.0,0.0
17743380,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7988407611846924,0.2406509518623352,0.2172581404447555,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8302220702171326,0.2712610960006714,0.257695734500885,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8575788736343384,0.3003329634666443,0.2107607275247573,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.80129474401474,0.2427235096693039,0.2308392226696014,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6584506034851074,0.1343621611595153,0.6104112863540649,284.8740234375,284.95001220703125,297.6780700683594,295.58709716796875,297.4889831542969,297.33404541015625,284.8920288085937,1.0,0.3665321767330169,0.7902397513389587,0.7902397513389587,0.800000011920929,1.0,-1.8327398300170896,0.8252365589141846,1.0075032711029053,0.4036497473716736,0.722419023513794,0.722419023513794,0.0,76.20189666748047,72.0,43360.4140625,0.0,587.1777954101562,1.0,279.7295837402344,283.8049011230469,298.3904724121094,301.283447265625,293.1499938964844,293.1499938964844,280.04998779296875,44031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748112678527832,1.0,0.0,0.0,2.5236966609954834,2.523710966110229,4.249791629717947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.044921875,0.0,593.8012084960938,1895.4371337890625,0.0,2243.68115234375,0.6532476544380188,1.0,0.0,3.0,1.0,0.0
17743440,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7988407611846924,0.2406509518623352,0.2172581404447555,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8302220702171326,0.2712610960006714,0.257695734500885,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8575788736343384,0.3003329634666443,0.2107607275247573,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.80129474401474,0.2427235096693039,0.2308392226696014,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6584506034851074,0.1343621611595153,0.6104112863540649,284.8740234375,284.95001220703125,297.6780700683594,295.58709716796875,297.4889831542969,297.33404541015625,284.8920288085937,1.0,0.3665321767330169,0.7902397513389587,0.7902397513389587,0.800000011920929,1.0,-1.8327398300170896,0.8252365589141846,1.0075032711029053,0.4036497473716736,0.722419023513794,0.722419023513794,0.0,76.20189666748047,72.0,43360.4140625,0.0,587.1777954101562,1.0,279.7295837402344,283.8049011230469,298.3904724121094,301.283447265625,293.1499938964844,293.1499938964844,280.04998779296875,44031.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748112678527832,1.0,0.0,0.0,2.5236966609954834,2.523710966110229,4.249791629717947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.044921875,0.0,593.8012084960938,1895.4371337890625,0.0,2243.68115234375,0.6532476544380188,1.0,0.0,3.0,1.0,0.0
17743500,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8059921860694885,0.2429291158914566,0.2190601974725723,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8366273045539856,0.2733896374702453,0.2594753205776214,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8639134764671326,0.3019952774047851,0.2117187231779098,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8081427216529846,0.2447227388620376,0.2325117439031601,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6647990345954895,0.1359206438064575,0.6166192889213562,285.0093688964844,284.95001220703125,297.71600341796875,295.6041564941406,297.5024108886719,297.33935546875,285.01348876953125,1.0,0.3667819499969482,0.7377997040748596,0.7377997040748596,1.0,1.0,-1.847651124000549,0.8007099032402039,1.0469412803649902,0.3759081065654754,0.8125138282775879,0.8125138282775879,0.0,74.64945220947266,72.0,43107.78125,0.0,592.8309326171875,1.0,279.9576110839844,283.91229248046875,298.3833312988281,301.1119079589844,293.1499938964844,293.1499938964844,280.04998779296875,35579.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509421706199646,1.0,0.0,0.0,2.601466417312622,2.601480007171631,4.515749196798424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.77197265625,0.0,593.9768676757812,1895.4371337890625,0.0,2033.60791015625,0.660578727722168,1.0,0.0,3.0,1.0,0.0
17743560,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.816001832485199,0.2452524751424789,0.2210407257080078,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.846247673034668,0.2756005525588989,0.2614272832870483,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8737984895706177,0.3037365078926086,0.2128391563892364,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8177444934844971,0.2468012869358062,0.2343394160270691,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6740410923957825,0.1375540196895599,0.6232826113700867,285.0065612792969,284.95001220703125,297.7530822753906,295.6208190917969,297.5222473144531,297.3458251953125,285.0083312988281,1.0,0.3663156926631927,0.748155415058136,0.748155415058136,1.0,1.0,-1.863913655281067,0.8092747926712036,1.0546388626098633,0.3809475302696228,0.8302450180053711,0.8302450180053711,0.0,72.11621856689453,60.0,43387.796875,0.0,596.4010009765625,1.0,280.0256652832031,283.901123046875,298.4633178710937,301.22320556640625,293.1499938964844,293.1499938964844,280.3500061035156,33930.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379785180091858,1.0,0.0,0.0,2.6730778217315674,2.673091411590576,4.767783536863135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.29443359375,0.0,627.5360107421875,1895.4371337890625,0.0,1922.383544921875,0.6720640659332275,1.0,0.0,3.0,1.0,0.0
17743620,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8429240584373474,0.2499748766422271,0.2249521166086197,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8749497532844543,0.2802033126354217,0.2653970420360565,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9032089114189148,0.3073816895484924,0.2151075899600982,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8442469239234924,0.2511331439018249,0.2380586117506027,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.700404942035675,0.1409950107336044,0.6369798183441162,285.0917053222656,284.95001220703125,297.82440185546875,295.6528625488281,297.56219482421875,297.3590393066406,285.0870056152344,1.0,0.3637334406375885,0.768866777420044,0.768866777420044,1.0,1.0,-1.8970136642456048,0.8292241096496582,1.0677895545959473,0.3937237560749054,0.9695595502853394,0.9695595502853394,0.0,65.09054565429688,48.0,44071.96875,0.0,597.7137451171875,1.0,280.329345703125,283.96051025390625,298.6038513183594,301.3955993652344,293.1499938964844,293.1499938964844,280.04998779296875,30106.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726348340511322,1.0,0.0,0.0,2.9056735038757324,2.9056882858276367,5.633611976918473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.51611328125,0.0,757.3532104492188,1895.4371337890625,0.0,1824.566650390625,0.7194773554801941,1.0,0.0,3.0,1.0,0.0
17743680,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8429240584373474,0.2499748766422271,0.2249521166086197,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.8749497532844543,0.2802033126354217,0.2653970420360565,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9032089114189148,0.3073816895484924,0.2151075899600982,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.8442469239234924,0.2511331439018249,0.2380586117506027,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.700404942035675,0.1409950107336044,0.6369798183441162,285.0917053222656,284.95001220703125,297.82440185546875,295.6528625488281,297.56219482421875,297.3590393066406,285.0870056152344,1.0,0.3637334406375885,0.768866777420044,0.768866777420044,1.0,1.0,-1.8970136642456048,0.8292241096496582,1.0677895545959473,0.3937237560749054,0.9695595502853394,0.9695595502853394,0.0,65.09054565429688,48.0,44071.96875,0.0,597.7137451171875,1.0,280.329345703125,283.96051025390625,298.6038513183594,301.3955993652344,293.1499938964844,293.1499938964844,280.04998779296875,30106.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726348340511322,1.0,0.0,0.0,2.9056735038757324,2.9056882858276367,5.633611976918473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.51611328125,0.0,757.3532104492188,1895.4371337890625,0.0,1824.566650390625,0.7194773554801941,1.0,0.0,3.0,1.0,0.0
17743740,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8827463984489441,0.2536390423774719,0.2282006591558456,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.918631374835968,0.2841236889362335,0.2689571976661682,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9502633810043336,0.3101464807987213,0.2169686108827591,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8841352462768555,0.2548603117465973,0.2414154261350631,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7344515323638916,0.1441549956798553,0.6499423384666443,284.90557861328125,284.95001220703125,297.8915405273437,295.68310546875,297.59521484375,297.363037109375,284.90887451171875,1.0,0.3595085144042969,0.7895781993865967,0.7895781993865967,1.0,1.0,-1.9270256757736208,0.8471121788024902,1.0799134969711304,0.4051578640937805,0.8621349930763245,0.8621349930763245,0.0,56.61037063598633,36.0,45531.56640625,0.0,591.9061279296875,1.0,280.0643615722656,283.7592468261719,298.74810791015625,301.7399597167969,293.1499938964844,293.1499938964844,280.3500061035156,35608.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445212006568909,1.0,0.0,0.0,2.943397521972656,2.943413496017456,5.780842684544041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.8486328125,0.0,817.2657470703125,1895.4371337890625,0.0,1978.2425537109373,0.7331345081329346,1.0,0.0,3.0,1.0,0.0
17743800,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8827463984489441,0.2536390423774719,0.2282006591558456,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.918631374835968,0.2841236889362335,0.2689571976661682,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9502633810043336,0.3101464807987213,0.2169686108827591,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8841352462768555,0.2548603117465973,0.2414154261350631,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7344515323638916,0.1441549956798553,0.6499423384666443,284.90557861328125,284.95001220703125,297.8915405273437,295.68310546875,297.59521484375,297.363037109375,284.90887451171875,1.0,0.3595085144042969,0.7895781993865967,0.7895781993865967,1.0,1.0,-1.9270256757736208,0.8471121788024902,1.0799134969711304,0.4051578640937805,0.8621349930763245,0.8621349930763245,0.0,56.61037063598633,36.0,45531.56640625,0.0,591.9061279296875,1.0,280.0643615722656,283.7592468261719,298.74810791015625,301.7399597167969,293.1499938964844,293.1499938964844,280.3500061035156,35608.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445212006568909,1.0,0.0,0.0,2.943397521972656,2.943413496017456,5.780842684544041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.8486328125,0.0,817.2657470703125,1895.4371337890625,0.0,1978.2425537109373,0.7331345081329346,1.0,0.0,3.0,1.0,0.0
17743860,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9507104754447936,0.2578039467334747,0.2313016355037689,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9860053062438964,0.2884488403797149,0.2724228799343109,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.313569575548172,0.2126065343618393,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9522956013679504,0.2589514553546905,0.2446830421686172,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7861782312393188,0.1475415676832199,0.6626735925674438,285.0464172363281,284.95001220703125,297.9541320800781,295.7113952636719,297.6275939941406,297.37091064453125,285.0440673828125,1.0,0.3540516793727875,0.788764476776123,0.788764476776123,1.0,1.0,-1.954389691352844,0.8601782321929932,1.094211459159851,0.4119754135608673,0.9904863238334656,0.9904863238334656,0.0,47.12497329711914,56.0,45801.9453125,0.0,578.9088134765625,1.0,280.3353576660156,283.8807067871094,298.718994140625,301.665771484375,293.1499938964844,293.1499938964844,280.04998779296875,31998.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425901293754578,1.0,0.0,0.0,3.0897107124328613,3.0897274017333984,6.369846801135282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93994140625,0.0,905.9068603515624,1895.4371337890625,0.0,1961.6959228515625,0.7629259824752808,1.0,0.0,3.0,1.0,0.0
17743920,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9507104754447936,0.2578039467334747,0.2313016355037689,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9860053062438964,0.2884488403797149,0.2724228799343109,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9990000128746032,0.313569575548172,0.2126065343618393,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9522956013679504,0.2589514553546905,0.2446830421686172,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7861782312393188,0.1475415676832199,0.6626735925674438,285.0464172363281,284.95001220703125,297.9541320800781,295.7113952636719,297.6275939941406,297.37091064453125,285.0440673828125,1.0,0.3540516793727875,0.788764476776123,0.788764476776123,1.0,1.0,-1.954389691352844,0.8601782321929932,1.094211459159851,0.4119754135608673,0.9904863238334656,0.9904863238334656,0.0,47.12497329711914,56.0,45801.9453125,0.0,578.9088134765625,1.0,280.3353576660156,283.8807067871094,298.718994140625,301.665771484375,293.1499938964844,293.1499938964844,280.04998779296875,31998.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425901293754578,1.0,0.0,0.0,3.0897107124328613,3.0897274017333984,6.369846801135282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.93994140625,0.0,905.9068603515624,1895.4371337890625,0.0,1961.6959228515625,0.7629259824752808,1.0,0.0,3.0,1.0,0.0
17743980,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9582603573799132,0.2612945139408111,0.234675645828247,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9918305277824402,0.2924353182315826,0.2763597071170807,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.3194617927074432,0.2110238671302795,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9599287509918212,0.2626807689666748,0.2483522593975067,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7941806316375732,0.1507566571235656,0.6774489283561707,284.8871154785156,284.95001220703125,298.0116882324219,295.73760986328125,297.6572265625,297.3779296875,284.8927001953125,1.0,0.3584387898445129,0.7879508137702942,0.7879508137702942,1.0,1.0,-1.97781765460968,0.8711811304092407,1.1066365242004397,0.4179958701133728,0.8738755583763123,0.8738755583763123,0.0,47.38302993774414,76.0,46875.0703125,0.0,598.7572021484375,1.0,280.0634460449219,283.7109375,298.789306640625,301.876953125,293.1499938964844,293.1499938964844,280.3500061035156,37049.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567029595375061,1.0,0.0,0.0,3.0672996044158936,3.067316770553589,6.277774105001299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.37890625,0.0,920.0929565429688,1895.4371337890625,0.0,2083.717041015625,0.7623262405395508,1.0,0.0,3.0,1.0,0.0
17744040,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9582603573799132,0.2612945139408111,0.234675645828247,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9918305277824402,0.2924353182315826,0.2763597071170807,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9990000128746032,0.3194617927074432,0.2110238671302795,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9599287509918212,0.2626807689666748,0.2483522593975067,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7941806316375732,0.1507566571235656,0.6774489283561707,284.8871154785156,284.95001220703125,298.0116882324219,295.73760986328125,297.6572265625,297.3779296875,284.8927001953125,1.0,0.3584387898445129,0.7879508137702942,0.7879508137702942,1.0,1.0,-1.97781765460968,0.8711811304092407,1.1066365242004397,0.4179958701133728,0.8738755583763123,0.8738755583763123,0.0,47.38302993774414,76.0,46875.0703125,0.0,598.7572021484375,1.0,280.0634460449219,283.7109375,298.789306640625,301.876953125,293.1499938964844,293.1499938964844,280.3500061035156,37049.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567029595375061,1.0,0.0,0.0,3.0672996044158936,3.067316770553589,6.277774105001299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.37890625,0.0,920.0929565429688,1895.4371337890625,0.0,2083.717041015625,0.7623262405395508,1.0,0.0,3.0,1.0,0.0
17744100,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9506070017814636,0.2632493674755096,0.2362883687019348,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.985879361629486,0.2945524454116821,0.2782513797283172,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9990000128746032,0.3216534852981567,0.2172545343637466,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9524879455566406,0.2647008895874023,0.2501709461212158,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7892600893974304,0.1524545550346374,0.6849343776702881,285.0324401855469,284.95001220703125,298.0384521484375,295.7499389648437,297.671142578125,297.381103515625,285.047607421875,1.0,0.363533079624176,0.7875439524650574,0.7875439524650574,1.0,1.0,-2.00075912475586,0.882074773311615,1.1186844110488892,0.4237744212150574,0.970915913581848,0.970915913581848,0.0,49.26507568359375,76.0,46741.0625,0.0,622.4722290039062,1.0,280.2870178222656,283.8631591796875,298.7392883300781,301.7073669433594,293.1499938964844,293.1499938964844,280.3500061035156,34046.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523583769798279,1.0,0.0,0.0,3.108569622039795,3.1085867881774902,6.447843929890951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.36962890625,0.0,933.9305419921876,1895.4371337890625,0.0,2045.888916015625,0.7705621719360352,1.0,0.0,3.0,1.0,0.0
17744160,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.9371929168701172,0.2655195593833923,0.2383005321025848,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9748119115829468,0.2969450056552887,0.2804909348487854,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9980997443199158,0.3229221701622009,0.2256880551576614,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9391440153121948,0.2669660747051239,0.2523033022880554,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7801538109779358,0.1542979925870895,0.6933578252792358,285.0821228027344,284.95001220703125,298.06378173828125,295.7616882324219,297.6852722167969,297.3856811523437,285.0850830078125,1.0,0.3702322244644165,0.7871420979499817,0.7871420979499817,1.0,1.0,-2.028899908065796,0.8954316973686218,1.1334681510925293,0.4310087859630584,1.0,1.0,0.0,52.221641540527344,96.0,47381.05859375,0.0,654.4483642578125,1.0,280.3370361328125,283.8848876953125,298.75762939453125,301.79205322265625,293.1499938964844,293.1499938964844,280.04998779296875,32914.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518858313560486,1.0,0.0,0.0,3.1890881061553955,3.18910551071167,6.786195285712893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.740234375,0.0,992.7531127929688,1895.4371337890625,0.0,2041.788330078125,0.7860191464424133,1.0,0.0,3.0,1.0,0.0
17744220,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8836760520935059,0.2690595686435699,0.2421976178884506,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9192144870758056,0.3010895848274231,0.2850437760353088,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9465805292129515,0.3244438767433166,0.2271782606840133,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8855718374252319,0.270910382270813,0.2566502094268799,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7420434355735779,0.1575947701930999,0.7108076810836792,284.9271240234375,284.95001220703125,298.11004638671875,295.7834167480469,297.7071533203125,297.3873291015625,284.92852783203125,1.0,0.3860222995281219,0.7863383293151855,0.7863383293151855,1.0,1.0,-2.066795587539673,0.9133893847465516,1.1534061431884766,0.4407154619693756,0.9479288458824158,0.9479288458824158,0.0,64.00379180908203,116.0,49119.3984375,0.0,726.4557495117188,1.0,280.0609741210937,283.6968994140625,298.8424377441406,302.0617980957031,293.1499938964844,293.1499938964844,279.75,35303.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767361044883728,1.0,0.0,0.0,3.2287182807922363,3.228736639022827,6.955904723326967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.025390625,0.0,1042.2442626953125,1895.4371337890625,0.0,2177.4404296875,0.7968930006027222,1.0,0.0,3.0,1.0,0.0
17744280,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8836760520935059,0.2690595686435699,0.2421976178884506,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.9192144870758056,0.3010895848274231,0.2850437760353088,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9465805292129515,0.3244438767433166,0.2271782606840133,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.8855718374252319,0.270910382270813,0.2566502094268799,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7420434355735779,0.1575947701930999,0.7108076810836792,284.9271240234375,284.95001220703125,298.11004638671875,295.7834167480469,297.7071533203125,297.3873291015625,284.92852783203125,1.0,0.3860222995281219,0.7863383293151855,0.7863383293151855,1.0,1.0,-2.066795587539673,0.9133893847465516,1.1534061431884766,0.4407154619693756,0.9479288458824158,0.9479288458824158,0.0,64.00379180908203,116.0,49119.3984375,0.0,726.4557495117188,1.0,280.0609741210937,283.6968994140625,298.8424377441406,302.0617980957031,293.1499938964844,293.1499938964844,279.75,35303.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767361044883728,1.0,0.0,0.0,3.2287182807922363,3.228736639022827,6.955904723326967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.025390625,0.0,1042.2442626953125,1895.4371337890625,0.0,2177.4404296875,0.7968930006027222,1.0,0.0,3.0,1.0,0.0
17744340,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8392361998558044,0.2717361450195312,0.2452296018600464,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8705834150314331,0.3046682775020599,0.2890450656414032,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.891376793384552,0.3263407945632934,0.2288240045309066,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8415650725364685,0.274355411529541,0.2605184316635132,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7082822918891907,0.1605004072189331,0.7268054485321045,284.8724060058594,284.95001220703125,298.1499938964844,295.8027648925781,297.7239074707031,297.3847351074219,284.8818359375,1.0,0.4039579629898071,0.7855345606803894,0.7855345606803894,1.0,1.0,-2.1010782718658447,0.929655909538269,1.1714223623275757,0.449404239654541,0.8555647730827332,0.8555647730827332,0.0,79.46949768066406,119.0,50108.30078125,0.0,810.9228515625,1.0,279.7626953125,283.6302490234375,298.8476257324219,302.1480407714844,293.1499938964844,293.1499938964844,280.04998779296875,39536.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791770696640015,1.0,0.0,0.0,3.0897879600524902,3.089805841445923,6.370165124280902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.703125,0.0,953.7106323242188,1895.4371337890625,0.0,2282.754638671875,0.7704413533210754,1.0,0.0,3.0,1.0,0.0
17744400,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8392361998558044,0.2717361450195312,0.2452296018600464,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8705834150314331,0.3046682775020599,0.2890450656414032,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.891376793384552,0.3263407945632934,0.2288240045309066,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8415650725364685,0.274355411529541,0.2605184316635132,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.7082822918891907,0.1605004072189331,0.7268054485321045,284.8724060058594,284.95001220703125,298.1499938964844,295.8027648925781,297.7239074707031,297.3847351074219,284.8818359375,1.0,0.4039579629898071,0.7855345606803894,0.7855345606803894,1.0,1.0,-2.1010782718658447,0.929655909538269,1.1714223623275757,0.449404239654541,0.8555647730827332,0.8555647730827332,0.0,79.46949768066406,119.0,50108.30078125,0.0,810.9228515625,1.0,279.7626953125,283.6302490234375,298.8476257324219,302.1480407714844,293.1499938964844,293.1499938964844,280.04998779296875,39536.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791770696640015,1.0,0.0,0.0,3.0897879600524902,3.089805841445923,6.370165124280902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.703125,0.0,953.7106323242188,1895.4371337890625,0.0,2282.754638671875,0.7704413533210754,1.0,0.0,3.0,1.0,0.0
17744460,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8184556365013123,0.2751726508140564,0.2485093176364898,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8481726050376892,0.3088075220584869,0.2932125926017761,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8663511276245117,0.3293910920619964,0.2310608029365539,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8212175965309143,0.2782909274101257,0.2645177543163299,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6902627944946289,0.16350619494915,0.7421594262123108,285.05584716796875,284.95001220703125,298.17987060546875,295.81842041015625,297.7392883300781,297.3875732421875,285.05548095703125,1.0,0.4174917340278625,0.7841684818267822,0.7841684818267822,1.0,1.0,-2.1359522342681885,0.946118712425232,1.189833641052246,0.4581465423107147,1.0,1.0,0.0,90.8601303100586,107.0,50316.82421875,0.0,883.7765502929688,1.0,280.03790283203125,283.7912292480469,298.8043212890625,302.0302734375,293.1499938964844,293.1499938964844,279.75,33252.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721610069274902,1.0,0.0,0.0,3.204531669616699,3.2045493125915527,6.852080787211889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.580078125,0.0,1008.003173828125,1895.4371337890625,0.0,2220.052490234375,0.7900727391242981,1.0,0.0,3.0,1.0,0.0
17744520,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8184556365013123,0.2751726508140564,0.2485093176364898,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8481726050376892,0.3088075220584869,0.2932125926017761,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8663511276245117,0.3293910920619964,0.2310608029365539,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8212175965309143,0.2782909274101257,0.2645177543163299,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6902627944946289,0.16350619494915,0.7421594262123108,285.05584716796875,284.95001220703125,298.17987060546875,295.81842041015625,297.7392883300781,297.3875732421875,285.05548095703125,1.0,0.4174917340278625,0.7841684818267822,0.7841684818267822,1.0,1.0,-2.1359522342681885,0.946118712425232,1.189833641052246,0.4581465423107147,1.0,1.0,0.0,90.8601303100586,107.0,50316.82421875,0.0,883.7765502929688,1.0,280.03790283203125,283.7912292480469,298.8043212890625,302.0302734375,293.1499938964844,293.1499938964844,279.75,33252.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721610069274902,1.0,0.0,0.0,3.204531669616699,3.2045493125915527,6.852080787211889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.580078125,0.0,1008.003173828125,1895.4371337890625,0.0,2220.052490234375,0.7900727391242981,1.0,0.0,3.0,1.0,0.0
17744580,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8151176571846008,0.2774633765220642,0.251030832529068,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8451375961303711,0.3120519816875458,0.2966854572296142,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8619948029518127,0.3315294981002807,0.2328739166259765,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8185046911239624,0.281384527683258,0.2678293287754059,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6884884834289551,0.1657812744379043,0.7539547085762024,284.9061584472656,284.95001220703125,298.1967163085937,295.8294677734375,297.7439270019531,297.3817749023437,284.9086303710937,1.0,0.4233273267745971,0.7828024625778198,0.7828024625778198,1.0,1.0,-2.1634836196899414,0.959032416343689,1.2044512033462524,0.4651191830635071,0.9109666347503662,0.9109666347503662,0.0,94.50267028808594,95.0,51598.5546875,0.0,923.1578369140624,1.0,279.7618713378906,283.6215515136719,298.8729553222656,302.25634765625,293.1499938964844,293.1499938964844,279.45001220703125,36711.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846620678901672,1.0,0.0,0.0,3.193873882293701,3.193892002105713,6.806578198848001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.6201171875,0.0,1021.6383666992188,1895.4371337890625,0.0,2332.097412109375,0.7903675436973572,1.0,0.0,3.0,1.0,0.0
17744640,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8151176571846008,0.2774633765220642,0.251030832529068,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8451375961303711,0.3120519816875458,0.2966854572296142,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8619948029518127,0.3315294981002807,0.2328739166259765,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8185046911239624,0.281384527683258,0.2678293287754059,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6884884834289551,0.1657812744379043,0.7539547085762024,284.9061584472656,284.95001220703125,298.1967163085937,295.8294677734375,297.7439270019531,297.3817749023437,284.9086303710937,1.0,0.4233273267745971,0.7828024625778198,0.7828024625778198,1.0,1.0,-2.1634836196899414,0.959032416343689,1.2044512033462524,0.4651191830635071,0.9109666347503662,0.9109666347503662,0.0,94.50267028808594,95.0,51598.5546875,0.0,923.1578369140624,1.0,279.7618713378906,283.6215515136719,298.8729553222656,302.25634765625,293.1499938964844,293.1499938964844,279.45001220703125,36711.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846620678901672,1.0,0.0,0.0,3.193873882293701,3.193892002105713,6.806578198848001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.6201171875,0.0,1021.6383666992188,1895.4371337890625,0.0,2332.097412109375,0.7903675436973572,1.0,0.0,3.0,1.0,0.0
17744700,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.8169697523117065,0.2783118784427643,0.2518408596515655,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8473975658416748,0.3134002685546875,0.2980069518089294,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8638465404510498,0.332338273525238,0.2334700226783752,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.8207217454910278,0.2826720774173736,0.2690909206867218,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.6908372044563293,0.1666854321956634,0.7582173943519592,284.82232666015625,284.95001220703125,298.2005310058594,295.8333435058594,297.7428283691406,297.37646484375,284.8183288574219,1.0,0.4242362678050995,0.7821194529533386,0.7821194529533386,1.0,1.0,-2.1733973026275635,0.9636478424072266,1.209749460220337,0.4675902128219604,0.8293373584747314,0.8293373584747314,0.0,94.28108215332033,95.0,52243.04296875,0.0,931.8839111328124,1.0,279.5154113769531,283.51837158203125,298.8936462402344,302.391845703125,293.1499938964844,293.1499938964844,279.45001220703125,39689.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79161536693573,1.0,0.0,0.0,3.1228599548339844,3.122878074645996,6.507262924060342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.279296875,0.0,981.5744018554688,1895.4371337890625,0.0,2395.02734375,0.7755549550056458,1.0,0.0,3.0,1.0,0.0
17744760,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8207714557647705,0.279180645942688,0.2525041103363037,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8517777323722839,0.3147317171096802,0.299170047044754,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8679512143135071,0.3331659436225891,0.2339599281549453,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8248870372772217,0.283938467502594,0.2701991498470306,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.694979727268219,0.1675352156162262,0.7617619633674622,284.88165283203125,284.95001220703125,298.2014465332031,295.8362121582031,297.7403869628906,297.3710632324219,284.8895263671875,1.0,0.4241226315498352,0.7814764976501465,0.7814764976501465,1.0,1.0,-2.1817684173583984,0.967532515525818,1.21423602104187,0.4696601927280426,0.8333960175514221,0.8333960175514221,0.0,92.99490356445312,83.0,52018.11328125,0.0,935.219482421875,1.0,279.46417236328125,283.5893249511719,298.864013671875,302.29266357421875,293.1499938964844,293.1499938964844,279.75,40265.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929460406303406,1.0,0.0,0.0,3.00918197631836,3.009199380874634,6.042132554284763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.173828125,0.0,894.8795166015625,1895.4371337890625,0.0,2407.11572265625,0.7537890076637268,1.0,0.0,3.0,1.0,0.0
17744820,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.836539089679718,0.281947523355484,0.2545078694820404,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8695189952850342,0.3181831240653991,0.301971971988678,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8856087923049927,0.335794597864151,0.2354269623756408,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8412371873855591,0.2871822416782379,0.2728263139724731,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7106395959854126,0.169616550207138,0.7694426774978638,285.0243835449219,284.95001220703125,298.1949768066406,295.83892822265625,297.7362976074219,297.3682861328125,285.02349853515625,1.0,0.421873539686203,0.7801905274391174,0.7801905274391174,1.0,1.0,-2.2016794681549072,0.9768325090408324,1.2248470783233645,0.4745664000511169,0.9517304301261902,0.9517304301261902,0.0,87.29833984375,71.0,51923.3125,0.0,933.3270874023438,1.0,279.73602294921875,283.7198791503906,298.8161926269531,302.1509094238281,293.1499938964844,293.1499938964844,279.45001220703125,33758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842959761619568,1.0,0.0,0.0,3.1153695583343506,3.115386486053467,6.476083740381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5068359375,0.0,937.562744140625,1895.4371337890625,0.0,2328.7958984375,0.7703646421432495,1.0,0.0,3.0,1.0,0.0
17744880,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.836539089679718,0.281947523355484,0.2545078694820404,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8695189952850342,0.3181831240653991,0.301971971988678,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8856087923049927,0.335794597864151,0.2354269623756408,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8412371873855591,0.2871822416782379,0.2728263139724731,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7106395959854126,0.169616550207138,0.7694426774978638,285.0243835449219,284.95001220703125,298.1949768066406,295.83892822265625,297.7362976074219,297.3682861328125,285.02349853515625,1.0,0.421873539686203,0.7801905274391174,0.7801905274391174,1.0,1.0,-2.2016794681549072,0.9768325090408324,1.2248470783233645,0.4745664000511169,0.9517304301261902,0.9517304301261902,0.0,87.29833984375,71.0,51923.3125,0.0,933.3270874023438,1.0,279.73602294921875,283.7198791503906,298.8161926269531,302.1509094238281,293.1499938964844,293.1499938964844,279.45001220703125,33758.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842959761619568,1.0,0.0,0.0,3.1153695583343506,3.115386486053467,6.476083740381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.5068359375,0.0,937.562744140625,1895.4371337890625,0.0,2328.7958984375,0.7703646421432495,1.0,0.0,3.0,1.0,0.0
17744940,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8603095412254333,0.2838669419288635,0.2561864256858825,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8963592052459717,0.3210471272468567,0.3045556247234344,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9126765727996826,0.3376968502998352,0.2366939783096313,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8660584092140198,0.2898951768875122,0.2752503454685211,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7311385869979858,0.1713515818119049,0.7762767672538757,284.9040832519531,284.95001220703125,298.1781921386719,295.8379211425781,297.72479248046875,297.360595703125,284.90887451171875,1.0,0.4176941215991974,0.7789046168327332,0.7789046168327332,1.0,1.0,-2.219446897506714,0.9850918650627136,1.2343549728393557,0.4789581894874573,0.8612549901008606,0.8612549901008606,0.0,79.49562072753906,59.0,52728.671875,0.0,921.2778930664062,1.0,279.4626159667969,283.5906982421875,298.8688659667969,302.3306579589844,293.1499938964844,293.1499938964844,279.75,37986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941539883613586,1.0,0.0,0.0,3.0497283935546875,3.049745559692383,6.206055331858806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.953125,0.0,912.161376953125,1895.4371337890625,0.0,2418.1015625,0.7596892714500427,1.0,0.0,3.0,1.0,0.0
17745000,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8603095412254333,0.2838669419288635,0.2561864256858825,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8963592052459717,0.3210471272468567,0.3045556247234344,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9126765727996826,0.3376968502998352,0.2366939783096313,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8660584092140198,0.2898951768875122,0.2752503454685211,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7311385869979858,0.1713515818119049,0.7762767672538757,284.9040832519531,284.95001220703125,298.1781921386719,295.8379211425781,297.72479248046875,297.360595703125,284.90887451171875,1.0,0.4176941215991974,0.7789046168327332,0.7789046168327332,1.0,1.0,-2.219446897506714,0.9850918650627136,1.2343549728393557,0.4789581894874573,0.8612549901008606,0.8612549901008606,0.0,79.49562072753906,59.0,52728.671875,0.0,921.2778930664062,1.0,279.4626159667969,283.5906982421875,298.8688659667969,302.3306579589844,293.1499938964844,293.1499938964844,279.75,37986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941539883613586,1.0,0.0,0.0,3.0497283935546875,3.049745559692383,6.206055331858806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.953125,0.0,912.161376953125,1895.4371337890625,0.0,2418.1015625,0.7596892714500427,1.0,0.0,3.0,1.0,0.0
17745060,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8968175053596497,0.2863451242446899,0.2578200399875641,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9390304088592528,0.3243129253387451,0.3070658147335052,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9559348225593568,0.3401387631893158,0.2379447221755981,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.90368914604187,0.2929560542106628,0.2775902152061462,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7605635523796082,0.1732636094093322,0.7825556397438049,285.0339050292969,284.95001220703125,298.15203857421875,295.8334045410156,297.71160888671875,297.3573303222656,285.0323486328125,1.0,0.4121854901313782,0.7777591347694397,0.7777591347694397,1.0,1.0,-2.2362749576568604,0.9929612278938292,1.2433136701583862,0.4829782247543335,0.9805196523666382,0.9805196523666382,0.0,70.12405395507812,47.0,52573.34375,0.0,902.1057739257812,1.0,279.73651123046875,283.7144775390625,298.8201904296875,302.1981201171875,293.1499938964844,293.1499938964844,279.45001220703125,33298.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787921130657196,1.0,0.0,0.0,3.1598684787750244,3.15988564491272,6.662409646196465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9755859375,0.0,970.904052734375,1895.4371337890625,0.0,2361.54248046875,0.7799414396286011,1.0,0.0,3.0,1.0,0.0
