time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745120,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8968175053596497,0.2863451242446899,0.2578200399875641,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9390304088592528,0.3243129253387451,0.3070658147335052,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9559348225593568,0.3401387631893158,0.2379447221755981,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.90368914604187,0.2929560542106628,0.2775902152061462,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7605635523796082,0.1732636094093322,0.7825556397438049,285.0339050292969,284.95001220703125,298.15203857421875,295.8334045410156,297.71160888671875,297.3573303222656,285.0323486328125,1.0,0.4121854901313782,0.7777591347694397,0.7777591347694397,1.0,1.0,-2.2362749576568604,0.9929612278938292,1.2433136701583862,0.4829782247543335,0.9805196523666382,0.9805196523666382,0.0,70.12405395507812,47.0,52573.34375,0.0,902.1057739257812,1.0,279.73651123046875,283.7144775390625,298.8201904296875,302.1981201171875,293.1499938964844,293.1499938964844,279.45001220703125,33298.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787921130657196,1.0,0.0,0.0,3.1598684787750244,3.15988564491272,6.662409646196465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.9755859375,0.0,970.904052734375,1895.4371337890625,0.0,2361.54248046875,0.7799414396286011,1.0,0.0,3.0,1.0,0.0
17745180,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9522926211357116,0.2879632711410522,0.259183406829834,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9908321499824524,0.3269501030445099,0.3093906939029693,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.3419230282306671,0.2371496856212616,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9607017040252686,0.2954396903514862,0.2797510325908661,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8037309050559998,0.1748254895210266,0.7883442044258118,284.89013671875,284.95001220703125,298.11737060546875,295.82568359375,297.6916198730469,297.34893798828125,284.8936767578125,1.0,0.4057227969169616,0.7766136527061462,0.7766136527061462,1.0,1.0,-2.2481954097747803,0.9983958005905152,1.2497994899749756,0.486061155796051,0.8737370371818542,0.8737370371818542,0.0,60.44830703735352,67.0,53367.5546875,0.0,877.1267700195312,1.0,279.4617919921875,283.5627136230469,298.861572265625,302.3700866699219,293.1499938964844,293.1499938964844,279.75,37821.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987321019172668,1.0,0.0,0.0,3.107971429824829,3.1079890727996826,6.445362714657676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.06298828125,0.0,957.5040893554688,1895.4371337890625,0.0,2459.838623046875,0.7722206711769104,1.0,0.0,3.0,1.0,0.0
17745240,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9522926211357116,0.2879632711410522,0.259183406829834,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9908321499824524,0.3269501030445099,0.3093906939029693,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.3419230282306671,0.2371496856212616,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9607017040252686,0.2954396903514862,0.2797510325908661,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8037309050559998,0.1748254895210266,0.7883442044258118,284.89013671875,284.95001220703125,298.11737060546875,295.82568359375,297.6916198730469,297.34893798828125,284.8936767578125,1.0,0.4057227969169616,0.7766136527061462,0.7766136527061462,1.0,1.0,-2.2481954097747803,0.9983958005905152,1.2497994899749756,0.486061155796051,0.8737370371818542,0.8737370371818542,0.0,60.44830703735352,67.0,53367.5546875,0.0,877.1267700195312,1.0,279.4617919921875,283.5627136230469,298.861572265625,302.3700866699219,293.1499938964844,293.1499938964844,279.75,37821.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987321019172668,1.0,0.0,0.0,3.107971429824829,3.1079890727996826,6.445362714657676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.06298828125,0.0,957.5040893554688,1895.4371337890625,0.0,2459.838623046875,0.7722206711769104,1.0,0.0,3.0,1.0,0.0
17745300,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9581649899482728,0.2889346778392792,0.2598490715026855,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.995494306087494,0.3283654451370239,0.310558557510376,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.3437381684780121,0.2337260991334915,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.966768205165863,0.2967670857906341,0.2808500230312347,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8087962865829468,0.1756337136030197,0.791495680809021,285.0117492675781,284.95001220703125,298.0971069335937,295.8206787109375,297.68145751953125,297.3466796875,285.0209045410156,1.0,0.4064167439937591,0.7760409116744995,0.7760409116744995,1.0,1.0,-2.252495050430298,1.0004258155822754,1.2520692348480225,0.4867075979709625,0.9528729915618896,0.9528729915618896,0.0,59.76629257202149,67.0,52761.69921875,0.0,878.2362670898438,1.0,279.6874084472656,283.6979675292969,298.8002624511719,302.1632385253906,293.1499938964844,293.1499938964844,279.75,34961.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937023639678955,1.0,0.0,0.0,3.133174180984497,3.1331915855407715,6.550318403242272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.537109375,0.0,959.704345703125,1895.4371337890625,0.0,2413.99267578125,0.7767656445503235,1.0,0.0,3.0,1.0,0.0
17745360,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9560195207595824,0.2901308536529541,0.2608775496482849,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9941142797470092,0.329965740442276,0.3120295703411102,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3456642031669616,0.2361364513635635,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9650298953056335,0.2982636392116546,0.2822282910346985,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8074024319648743,0.1765508204698562,0.7955402135848999,285.0300598144531,284.95001220703125,298.0750732421875,295.8149719238281,297.6718444824219,297.3467712402344,285.0290222167969,1.0,0.4091084003448486,0.7754842638969421,0.7754842638969421,1.0,1.0,-2.2648956775665283,1.0062968730926514,1.2585989236831665,0.4896475076675415,0.9908782243728638,0.9908782243728638,0.0,60.67652130126953,87.0,53056.5703125,0.0,893.8065185546875,1.0,279.7376708984375,283.701904296875,298.7996826171875,302.208984375,293.1499938964844,293.1499938964844,279.45001220703125,33546.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921310067176819,1.0,0.0,0.0,3.1995084285736084,3.199526071548462,6.830615575381671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.001953125,0.0,1005.6773681640624,1895.4371337890625,0.0,2399.709716796875,0.7891335487365723,1.0,0.0,3.0,1.0,0.0
17745420,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9209532737731934,0.2914870381355285,0.2626314759254455,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9664047956466676,0.3323933780193329,0.3148092627525329,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9796663522720336,0.3466409146785736,0.242744505405426,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9316056966781616,0.3005506992340088,0.2848580479621887,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7815805077552795,0.1779193133115768,0.803607165813446,284.8948974609375,284.95001220703125,298.026123046875,295.8015441894531,297.6448974609375,297.3370666503906,284.8985595703125,1.0,0.4188258051872253,0.7743709087371826,0.7743709087371826,1.0,1.0,-2.2914605140686035,1.0188130140304563,1.2726473808288574,0.4962828457355499,0.8917755484580994,0.8917755484580994,0.0,67.84496307373047,107.0,54160.4140625,0.0,947.9190063476562,1.0,279.46124267578125,283.55279541015625,298.83905029296875,302.3915405273437,293.1499938964844,293.1499938964844,279.75,37439.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031327128410339,1.0,0.0,0.0,3.160806179046631,3.1608242988586426,6.6663648112808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1630859375,0.0,998.5108642578124,1895.4371337890625,0.0,2500.101806640625,0.7836557626724243,1.0,0.0,3.0,1.0,0.0
17745480,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9209532737731934,0.2914870381355285,0.2626314759254455,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9664047956466676,0.3323933780193329,0.3148092627525329,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9796663522720336,0.3466409146785736,0.242744505405426,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9316056966781616,0.3005506992340088,0.2848580479621887,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7815805077552795,0.1779193133115768,0.803607165813446,284.8948974609375,284.95001220703125,298.026123046875,295.8015441894531,297.6448974609375,297.3370666503906,284.8985595703125,1.0,0.4188258051872253,0.7743709087371826,0.7743709087371826,1.0,1.0,-2.2914605140686035,1.0188130140304563,1.2726473808288574,0.4962828457355499,0.8917755484580994,0.8917755484580994,0.0,67.84496307373047,107.0,54160.4140625,0.0,947.9190063476562,1.0,279.46124267578125,283.55279541015625,298.83905029296875,302.3915405273437,293.1499938964844,293.1499938964844,279.75,37439.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031327128410339,1.0,0.0,0.0,3.160806179046631,3.1608242988586426,6.6663648112808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.1630859375,0.0,998.5108642578124,1895.4371337890625,0.0,2500.101806640625,0.7836557626724243,1.0,0.0,3.0,1.0,0.0
17745540,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8745284676551819,0.2932982444763183,0.2644913792610168,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9156188368797302,0.3351431787014007,0.3176983296871185,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9294169545173644,0.3481629192829132,0.2438872754573822,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8841099739074707,0.3031224608421325,0.2875948250293731,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7453970909118652,0.1793540120124817,0.8119156956672668,285.0444030761719,284.95001220703125,297.97137451171875,295.78564453125,297.6176147460937,297.3314819335937,285.0438537597656,1.0,0.4318169951438904,0.7732575535774231,0.7732575535774231,1.0,1.0,-2.3114781379699707,1.028219223022461,1.2832589149475098,0.5010808110237122,1.0,1.0,0.0,80.57058715820312,127.0,53881.51953125,0.0,1018.5714721679688,1.0,279.7383117675781,283.70135498046875,298.7757263183594,302.2386474609375,293.1499938964844,293.1499938964844,279.45001220703125,33780.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976796627044678,1.0,0.0,0.0,3.249361991882324,3.249380350112915,7.045138090688852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.228515625,0.0,1050.0579833984375,1895.4371337890625,0.0,2450.229736328125,0.8003798127174377,1.0,0.0,3.0,1.0,0.0
17745600,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8745284676551819,0.2932982444763183,0.2644913792610168,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9156188368797302,0.3351431787014007,0.3176983296871185,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.9294169545173644,0.3481629192829132,0.2438872754573822,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8841099739074707,0.3031224608421325,0.2875948250293731,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7453970909118652,0.1793540120124817,0.8119156956672668,285.0444030761719,284.95001220703125,297.97137451171875,295.78564453125,297.6176147460937,297.3314819335937,285.0438537597656,1.0,0.4318169951438904,0.7732575535774231,0.7732575535774231,1.0,1.0,-2.3114781379699707,1.028219223022461,1.2832589149475098,0.5010808110237122,1.0,1.0,0.0,80.57058715820312,127.0,53881.51953125,0.0,1018.5714721679688,1.0,279.7383117675781,283.70135498046875,298.7757263183594,302.2386474609375,293.1499938964844,293.1499938964844,279.45001220703125,33780.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976796627044678,1.0,0.0,0.0,3.249361991882324,3.249380350112915,7.045138090688852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.228515625,0.0,1050.0579833984375,1895.4371337890625,0.0,2450.229736328125,0.8003798127174377,1.0,0.0,3.0,1.0,0.0
17745660,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8362241387367249,0.2941256165504455,0.2661479413509369,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8735272288322449,0.3372094631195068,0.3205138146877289,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8840996623039246,0.3492412567138672,0.2452638298273086,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.845564603805542,0.3051088452339172,0.2903045117855072,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7148851156234741,0.1803710162639618,0.8201236128807068,284.89324951171875,284.95001220703125,297.9117126464844,295.767578125,297.585205078125,297.3208312988281,284.895751953125,1.0,0.4468638300895691,0.7717357873916626,0.7717357873916626,1.0,1.0,-2.3316240310668945,1.0375792980194092,1.2940447330474854,0.5059100389480591,0.909670889377594,0.909670889377594,0.0,96.4521255493164,130.0,54938.06640625,0.0,1102.9505615234375,1.0,279.4615173339844,283.5364990234375,298.80572509765625,302.4097900390625,293.1499938964844,293.1499938964844,279.1499938964844,37199.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088899850845337,1.0,0.0,0.0,3.2203376293182373,3.2203562259674072,6.919840984664916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.767578125,0.0,1047.5264892578125,1895.4371337890625,0.0,2552.974853515625,0.7967290282249451,1.0,0.0,3.0,1.0,0.0
17745720,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8362241387367249,0.2941256165504455,0.2661479413509369,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8735272288322449,0.3372094631195068,0.3205138146877289,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8840996623039246,0.3492412567138672,0.2452638298273086,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.845564603805542,0.3051088452339172,0.2903045117855072,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7148851156234741,0.1803710162639618,0.8201236128807068,284.89324951171875,284.95001220703125,297.9117126464844,295.767578125,297.585205078125,297.3208312988281,284.895751953125,1.0,0.4468638300895691,0.7717357873916626,0.7717357873916626,1.0,1.0,-2.3316240310668945,1.0375792980194092,1.2940447330474854,0.5059100389480591,0.909670889377594,0.909670889377594,0.0,96.4521255493164,130.0,54938.06640625,0.0,1102.9505615234375,1.0,279.4615173339844,283.5364990234375,298.80572509765625,302.4097900390625,293.1499938964844,293.1499938964844,279.1499938964844,37199.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088899850845337,1.0,0.0,0.0,3.2203376293182373,3.2203562259674072,6.919840984664916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.767578125,0.0,1047.5264892578125,1895.4371337890625,0.0,2552.974853515625,0.7967290282249451,1.0,0.0,3.0,1.0,0.0
17745780,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8145455718040466,0.2944905757904053,0.2668823003768921,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8505885601043701,0.3388546705245971,0.32251837849617,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.859695553779602,0.3500405550003052,0.2461233735084533,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8246493339538574,0.3067205250263214,0.2922780811786651,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6951693892478943,0.1810392141342163,0.8254052400588989,284.88140869140625,284.95001220703125,297.8480834960937,295.74755859375,297.5495300292969,297.3075256347656,284.8869323730469,1.0,0.4571953415870666,0.7702140212059021,0.7702140212059021,1.0,1.0,-2.344665050506592,1.0435281991958618,1.30113685131073,0.5088632702827454,0.8350282907485962,0.8350282907485962,0.0,108.42423248291016,133.0,55121.63671875,0.0,1165.0853271484375,1.0,279.1640930175781,283.5159606933594,298.7684020996094,302.3990478515625,293.1499938964844,293.1499938964844,279.45001220703125,40323.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156652450561523,1.0,0.0,0.0,3.024355411529541,3.0243728160858154,6.10321933436353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.95703125,0.0,906.9495239257812,1895.4371337890625,0.0,2615.458984375,0.7572745084762573,1.0,0.0,3.0,1.0,0.0
17745840,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8145455718040466,0.2944905757904053,0.2668823003768921,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8505885601043701,0.3388546705245971,0.32251837849617,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.859695553779602,0.3500405550003052,0.2461233735084533,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8246493339538574,0.3067205250263214,0.2922780811786651,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6951693892478943,0.1810392141342163,0.8254052400588989,284.88140869140625,284.95001220703125,297.8480834960937,295.74755859375,297.5495300292969,297.3075256347656,284.8869323730469,1.0,0.4571953415870666,0.7702140212059021,0.7702140212059021,1.0,1.0,-2.344665050506592,1.0435281991958618,1.30113685131073,0.5088632702827454,0.8350282907485962,0.8350282907485962,0.0,108.42423248291016,133.0,55121.63671875,0.0,1165.0853271484375,1.0,279.1640930175781,283.5159606933594,298.7684020996094,302.3990478515625,293.1499938964844,293.1499938964844,279.45001220703125,40323.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156652450561523,1.0,0.0,0.0,3.024355411529541,3.0243728160858154,6.10321933436353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.95703125,0.0,906.9495239257812,1895.4371337890625,0.0,2615.458984375,0.7572745084762573,1.0,0.0,3.0,1.0,0.0
17745900,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8075926899909973,0.2951569259166717,0.2674333453178406,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8438544273376465,0.3400334417819977,0.3236300349235534,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.852439820766449,0.3509055078029632,0.246696650981903,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8183355331420898,0.3078522980213165,0.2933596670627594,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6889951229095459,0.1815555244684219,0.8280736207962036,285.0049743652344,284.95001220703125,297.8150634765625,295.7369079589844,297.5334167480469,297.30499267578125,285.0125732421875,1.0,0.4613600671291351,0.7694531679153442,0.7694531679153442,1.0,1.0,-2.3518524169921875,1.046831727027893,1.3050206899642944,0.5104602575302124,0.913589596748352,0.913589596748352,0.0,112.86907196044922,133.0,54598.01171875,0.0,1190.9901123046875,1.0,279.3852844238281,283.64703369140625,298.7027282714844,302.1828918457031,293.1499938964844,293.1499938964844,279.45001220703125,35819.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092336654663086,1.0,0.0,0.0,3.0526647567749023,3.0526816844940186,6.218011776581989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3720703125,0.0,900.8995971679688,1895.4371337890625,0.0,2556.13818359375,0.7598674297332764,1.0,0.0,3.0,1.0,0.0
17745960,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8026083111763,0.2959811687469482,0.2682628929615021,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.839293897151947,0.3413545489311218,0.3249678313732147,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.847484827041626,0.351938933134079,0.2474802732467651,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8139543533325195,0.309118777513504,0.2946476638317108,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6847440600395203,0.1821715682744979,0.8313115835189819,285.0136413574219,284.95001220703125,297.7813720703125,295.7258605957031,297.5180969238281,297.30438232421875,285.0121459960937,1.0,0.465115487575531,0.7687273621559143,0.7687273621559143,1.0,1.0,-2.360832929611206,1.050997018814087,1.3098359107971191,0.512544572353363,0.9410744905471802,0.9410744905471802,0.0,116.4842300415039,121.0,54819.59765625,0.0,1215.770263671875,1.0,279.43658447265625,283.6456298828125,298.701171875,302.22381591796875,293.1499938964844,293.1499938964844,279.1499938964844,34133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069484829902649,1.0,0.0,0.0,3.113575935363769,3.113593101501465,6.468629294431594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.64453125,0.0,938.513916015625,1895.4371337890625,0.0,2535.120849609375,0.7702832221984863,1.0,0.0,3.0,1.0,0.0
17746020,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8028576374053955,0.2966643869876861,0.2691347897052765,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8403095006942749,0.3432617485523224,0.3269817233085632,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.847966730594635,0.3531384170055389,0.2484999448060989,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8150737881660461,0.3109873533248901,0.2966078519821167,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6854590773582458,0.1830168813467025,0.8357019424438477,284.9053039550781,284.95001220703125,297.7124938964844,295.70281982421875,297.4828186035156,297.29620361328125,284.90948486328125,1.0,0.4667064547538757,0.7672757506370544,0.7672757506370544,1.0,1.0,-2.3731613159179688,1.0565953254699707,1.316565990447998,0.5153684020042419,0.8533918857574463,0.8533918857574463,0.0,117.2388687133789,109.0,55390.9921875,0.0,1233.05517578125,1.0,279.1628723144531,283.53143310546875,298.72857666015625,302.3648376464844,293.1499938964844,293.1499938964844,279.45001220703125,38317.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157067894935608,1.0,0.0,0.0,3.0278661251068115,3.027883291244507,6.117397219895793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.00390625,0.0,897.2206420898438,1895.4371337890625,0.0,2615.842529296875,0.7553049921989441,1.0,0.0,3.0,1.0,0.0
17746080,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8028576374053955,0.2966643869876861,0.2691347897052765,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8403095006942749,0.3432617485523224,0.3269817233085632,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.847966730594635,0.3531384170055389,0.2484999448060989,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8150737881660461,0.3109873533248901,0.2966078519821167,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6854590773582458,0.1830168813467025,0.8357019424438477,284.9053039550781,284.95001220703125,297.7124938964844,295.70281982421875,297.4828186035156,297.29620361328125,284.90948486328125,1.0,0.4667064547538757,0.7672757506370544,0.7672757506370544,1.0,1.0,-2.3731613159179688,1.0565953254699707,1.316565990447998,0.5153684020042419,0.8533918857574463,0.8533918857574463,0.0,117.2388687133789,109.0,55390.9921875,0.0,1233.05517578125,1.0,279.1628723144531,283.53143310546875,298.72857666015625,302.3648376464844,293.1499938964844,293.1499938964844,279.45001220703125,38317.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157067894935608,1.0,0.0,0.0,3.0278661251068115,3.027883291244507,6.117397219895793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.00390625,0.0,897.2206420898438,1895.4371337890625,0.0,2615.842529296875,0.7553049921989441,1.0,0.0,3.0,1.0,0.0
17746140,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8118559122085571,0.2980234026908874,0.2699534595012665,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8499815464019775,0.3456488847732544,0.328864187002182,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8573722839355469,0.354943573474884,0.2494584918022155,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8244250416755676,0.313291996717453,0.2984285950660705,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6939351558685303,0.1841358393430709,0.839309811592102,285.017333984375,284.95001220703125,297.6423034667969,295.6787109375,297.4501953125,297.2937927246094,285.015625,1.0,0.4646436870098114,0.7658241391181946,0.7658241391181946,1.0,1.0,-2.384075403213501,1.061535120010376,1.322540283203125,0.5177081823348999,0.9558141827583312,0.9558141827583312,0.0,112.84522247314452,97.0,55062.7578125,0.0,1227.9306640625,1.0,279.4361877441406,283.6448669433594,298.6636047363281,302.20391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092446327209473,1.0,0.0,0.0,3.127879858016968,3.127897024154663,6.528200628963532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.12109375,0.0,947.2252807617188,1895.4371337890625,0.0,2556.239013671875,0.7730385661125183,1.0,0.0,3.0,1.0,0.0
17746200,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8118559122085571,0.2980234026908874,0.2699534595012665,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8499815464019775,0.3456488847732544,0.328864187002182,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8573722839355469,0.354943573474884,0.2494584918022155,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8244250416755676,0.313291996717453,0.2984285950660705,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6939351558685303,0.1841358393430709,0.839309811592102,285.017333984375,284.95001220703125,297.6423034667969,295.6787109375,297.4501953125,297.2937927246094,285.015625,1.0,0.4646436870098114,0.7658241391181946,0.7658241391181946,1.0,1.0,-2.384075403213501,1.061535120010376,1.322540283203125,0.5177081823348999,0.9558141827583312,0.9558141827583312,0.0,112.84522247314452,97.0,55062.7578125,0.0,1227.9306640625,1.0,279.4361877441406,283.6448669433594,298.6636047363281,302.20391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092446327209473,1.0,0.0,0.0,3.127879858016968,3.127897024154663,6.528200628963532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.12109375,0.0,947.2252807617188,1895.4371337890625,0.0,2556.239013671875,0.7730385661125183,1.0,0.0,3.0,1.0,0.0
17746260,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8255497217178345,0.298618733882904,0.2704463899135589,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8657301068305969,0.3474438190460205,0.3304645717144012,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.872930109500885,0.356046199798584,0.2501843571662903,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8390347957611084,0.3150601983070373,0.2999881505966186,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7074673175811768,0.1849662512540817,0.84218430519104,284.8955993652344,284.95001220703125,297.5717468261719,295.65380859375,297.4143981933594,297.2861328125,284.89971923828125,1.0,0.4603311121463775,0.7643701434135437,0.7643701434135437,1.0,1.0,-2.392794609069824,1.0653921365737915,1.3274025917053225,0.5195779800415039,0.8569526076316833,0.8569526076316833,0.0,105.7315444946289,85.0,55611.87109375,0.0,1209.0926513671875,1.0,279.16259765625,283.51885986328125,298.6830444335937,302.3361511230469,293.1499938964844,293.1499938964844,279.45001220703125,38277.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186525106430054,1.0,0.0,0.0,3.0482044219970703,3.0482215881347656,6.199854283295281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.31640625,0.0,912.7886352539062,1895.4371337890625,0.0,2643.08984375,0.7596412897109985,1.0,0.0,3.0,1.0,0.0
17746320,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8255497217178345,0.298618733882904,0.2704463899135589,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8657301068305969,0.3474438190460205,0.3304645717144012,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.872930109500885,0.356046199798584,0.2501843571662903,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8390347957611084,0.3150601983070373,0.2999881505966186,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7074673175811768,0.1849662512540817,0.84218430519104,284.8955993652344,284.95001220703125,297.5717468261719,295.65380859375,297.4143981933594,297.2861328125,284.89971923828125,1.0,0.4603311121463775,0.7643701434135437,0.7643701434135437,1.0,1.0,-2.392794609069824,1.0653921365737915,1.3274025917053225,0.5195779800415039,0.8569526076316833,0.8569526076316833,0.0,105.7315444946289,85.0,55611.87109375,0.0,1209.0926513671875,1.0,279.16259765625,283.51885986328125,298.6830444335937,302.3361511230469,293.1499938964844,293.1499938964844,279.45001220703125,38277.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186525106430054,1.0,0.0,0.0,3.0482044219970703,3.0482215881347656,6.199854283295281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.31640625,0.0,912.7886352539062,1895.4371337890625,0.0,2643.08984375,0.7596412897109985,1.0,0.0,3.0,1.0,0.0
17746380,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.845413088798523,0.29996058344841,0.2710552513599396,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8890821933746338,0.3497712612152099,0.3320891559123993,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8961008787155151,0.3578116595745086,0.2509636580944061,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8606113791465759,0.3173074424266815,0.3015556633472442,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7253866195678711,0.1860855519771576,0.8448886871337891,285.0116577148437,284.95001220703125,297.5017395019531,295.62847900390625,297.3822021484375,297.284423828125,285.0101013183594,1.0,0.4545729160308838,0.7629162073135376,0.7629162073135376,1.0,1.0,-2.401541233062744,1.069278359413147,1.3322627544403076,0.5213521718978882,0.9571613669395448,0.9571613669395448,0.0,96.60945892333984,73.0,55205.19921875,0.0,1181.9227294921875,1.0,279.4364013671875,283.637939453125,298.61297607421875,302.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,33822.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120408058166504,1.0,0.0,0.0,3.141099691390991,3.1411168575286865,6.583498475265515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7119140625,0.0,958.8615112304688,1895.4371337890625,0.0,2581.99951171875,0.7761366367340088,1.0,0.0,3.0,1.0,0.0
17746440,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.845413088798523,0.29996058344841,0.2710552513599396,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8890821933746338,0.3497712612152099,0.3320891559123993,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8961008787155151,0.3578116595745086,0.2509636580944061,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8606113791465759,0.3173074424266815,0.3015556633472442,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7253866195678711,0.1860855519771576,0.8448886871337891,285.0116577148437,284.95001220703125,297.5017395019531,295.62847900390625,297.3822021484375,297.284423828125,285.0101013183594,1.0,0.4545729160308838,0.7629162073135376,0.7629162073135376,1.0,1.0,-2.401541233062744,1.069278359413147,1.3322627544403076,0.5213521718978882,0.9571613669395448,0.9571613669395448,0.0,96.60945892333984,73.0,55205.19921875,0.0,1181.9227294921875,1.0,279.4364013671875,283.637939453125,298.61297607421875,302.1635131835937,293.1499938964844,293.1499938964844,279.1499938964844,33822.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120408058166504,1.0,0.0,0.0,3.141099691390991,3.1411168575286865,6.583498475265515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7119140625,0.0,958.8615112304688,1895.4371337890625,0.0,2581.99951171875,0.7761366367340088,1.0,0.0,3.0,1.0,0.0
17746500,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8584230542182922,0.3003778457641601,0.2714176177978515,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.9040170907974244,0.3507503867149353,0.3329537212848663,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9112627506256104,0.3584719002246856,0.2514019608497619,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8747113943099976,0.3182649612426758,0.3023871779441833,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7361432909965515,0.1865656822919845,0.8464340567588806,284.8874206542969,284.95001220703125,297.4671936035156,295.6157531738281,297.365478515625,297.2821655273437,284.8782958984375,1.0,0.4513880014419555,0.7621892094612122,0.7621892094612122,1.0,1.0,-2.406400203704834,1.0714391469955444,1.3349610567092896,0.5224202871322632,0.8771319389343262,0.8771319389343262,0.0,91.57609558105467,73.0,55998.875,0.0,1166.8760986328125,1.0,279.2105712890625,283.4952392578125,298.65234375,302.3606262207031,293.1499938964844,293.1499938964844,279.1499938964844,36249.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184540867805481,1.0,0.0,0.0,3.134405851364136,3.1344234943389893,6.55546898542525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.974609375,0.0,968.9872436523438,1895.4371337890625,0.0,2641.253173828125,0.7753987312316895,1.0,0.0,3.0,1.0,0.0
17746560,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8726630210876465,0.3005700707435608,0.2714509665966034,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9214077591896056,0.3515343070030212,0.3335437476634979,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9289946556091307,0.3589062690734863,0.2515995800495147,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.890114963054657,0.3190410733222961,0.3029675483703613,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7478419542312622,0.1869252026081085,0.8472669124603271,284.8918762207031,284.95001220703125,297.4331359863281,295.60302734375,297.347900390625,297.2778625488281,284.8963623046875,1.0,0.4479451477527618,0.7614824771881104,0.7614824771881104,1.0,1.0,-2.409086465835572,1.0725613832473757,1.3365252017974854,0.5229297280311584,0.8566424250602722,0.8566424250602722,0.0,86.59337615966797,61.0,55714.13671875,0.0,1149.4990234375,1.0,279.16259765625,283.5144348144531,298.6309509277344,302.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,38441.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211246728897095,1.0,0.0,0.0,3.0564043521881104,3.0564217567443848,6.233255476217892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.8466796875,0.0,920.2499389648438,1895.4371337890625,0.0,2665.991943359375,0.7615758180618286,1.0,0.0,3.0,1.0,0.0
17746620,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9133431911468506,0.3019274771213531,0.2720085382461548,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9682202339172364,0.3538402915000915,0.3350768387317657,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9742702841758728,0.3606659471988678,0.2523233890533447,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9351338744163512,0.321262925863266,0.3044400811195373,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7813169360160828,0.1880527138710022,0.8496823906898499,285.0111694335937,284.95001220703125,297.36688232421875,295.5777893066406,297.31787109375,297.2771301269531,285.0096435546875,1.0,0.4407153725624084,0.760068953037262,0.760068953037262,1.0,1.0,-2.417133331298828,1.076104998588562,1.341028332710266,0.5245451927185059,0.9578620791435242,0.9578620791435242,0.0,75.69671630859375,64.0,55284.9609375,0.0,1113.8070068359375,1.0,279.43658447265625,283.63671875,298.5609741210937,302.1159973144531,293.1499938964844,293.1499938964844,279.1499938964844,33890.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142510652542114,1.0,0.0,0.0,3.146700859069824,3.146718263626098,6.606999249925138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7919921875,0.0,963.8907470703124,1895.4371337890625,0.0,2602.39501953125,0.7774872183799744,1.0,0.0,3.0,1.0,0.0
17746680,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9133431911468506,0.3019274771213531,0.2720085382461548,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9682202339172364,0.3538402915000915,0.3350768387317657,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9742702841758728,0.3606659471988678,0.2523233890533447,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9351338744163512,0.321262925863266,0.3044400811195373,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7813169360160828,0.1880527138710022,0.8496823906898499,285.0111694335937,284.95001220703125,297.36688232421875,295.5777893066406,297.31787109375,297.2771301269531,285.0096435546875,1.0,0.4407153725624084,0.760068953037262,0.760068953037262,1.0,1.0,-2.417133331298828,1.076104998588562,1.341028332710266,0.5245451927185059,0.9578620791435242,0.9578620791435242,0.0,75.69671630859375,64.0,55284.9609375,0.0,1113.8070068359375,1.0,279.43658447265625,283.63671875,298.5609741210937,302.1159973144531,293.1499938964844,293.1499938964844,279.1499938964844,33890.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142510652542114,1.0,0.0,0.0,3.146700859069824,3.146718263626098,6.606999249925138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.7919921875,0.0,963.8907470703124,1895.4371337890625,0.0,2602.39501953125,0.7774872183799744,1.0,0.0,3.0,1.0,0.0
17746740,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9446496963500975,0.3025172650814056,0.2725589871406555,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9940265417099,0.3555582165718078,0.3366672694683075,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.998317539691925,0.3617269098758697,0.2530554234981537,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9664801955223083,0.3229475617408752,0.3059841990470886,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8055447936058044,0.1888758093118667,0.8528376817703247,284.894287109375,284.95001220703125,297.3038330078125,295.5531311035156,297.286376953125,297.2712097167969,284.8984680175781,1.0,0.4380052387714386,0.7586554288864136,0.7586554288864136,1.0,1.0,-2.426231384277344,1.0801247358322144,1.3461066484451294,0.5265244841575623,0.8595507144927979,0.8595507144927979,0.0,70.05472564697266,82.0,55837.6796875,0.0,1100.76171875,1.0,279.16241455078125,283.5146179199219,298.580322265625,302.2456970214844,293.1499938964844,293.1499938964844,279.45001220703125,38351.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232046365737915,1.0,0.0,0.0,3.063356637954712,3.063374280929565,6.261645353333734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.837890625,0.0,925.165771484375,1895.4371337890625,0.0,2685.283447265625,0.7630998492240906,1.0,0.0,3.0,1.0,0.0
17746800,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9446496963500975,0.3025172650814056,0.2725589871406555,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9940265417099,0.3555582165718078,0.3366672694683075,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.998317539691925,0.3617269098758697,0.2530554234981537,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9664801955223083,0.3229475617408752,0.3059841990470886,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8055447936058044,0.1888758093118667,0.8528376817703247,284.894287109375,284.95001220703125,297.3038330078125,295.5531311035156,297.286376953125,297.2712097167969,284.8984680175781,1.0,0.4380052387714386,0.7586554288864136,0.7586554288864136,1.0,1.0,-2.426231384277344,1.0801247358322144,1.3461066484451294,0.5265244841575623,0.8595507144927979,0.8595507144927979,0.0,70.05472564697266,82.0,55837.6796875,0.0,1100.76171875,1.0,279.16241455078125,283.5146179199219,298.580322265625,302.2456970214844,293.1499938964844,293.1499938964844,279.45001220703125,38351.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232046365737915,1.0,0.0,0.0,3.063356637954712,3.063374280929565,6.261645353333734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.837890625,0.0,925.165771484375,1895.4371337890625,0.0,2685.283447265625,0.7630998492240906,1.0,0.0,3.0,1.0,0.0
17746860,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9316017627716064,0.3037699460983276,0.2735627591609955,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9850192070007324,0.3577630519866943,0.3386651873588562,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9893395304679872,0.3633901476860046,0.2541411817073822,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9552797675132751,0.3250633180141449,0.3079172670841217,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7961037755012512,0.1899163872003555,0.8575426936149597,285.0164489746094,284.95001220703125,297.2449645996094,295.5293884277344,297.2596130371094,297.2703857421875,285.0152587890625,1.0,0.4426300823688507,0.7572224736213684,0.7572224736213684,1.0,1.0,-2.4391098022460938,1.0859683752059937,1.3531413078308103,0.5293663740158081,0.964787781238556,0.964787781238556,0.0,73.10182189941406,100.0,55491.15234375,0.0,1127.9747314453125,1.0,279.43658447265625,283.6387634277344,298.5131530761719,302.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,33789.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816437840461731,1.0,0.0,0.0,3.156700849533081,3.1567182540893555,6.649058832408627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.6591796875,0.0,971.4667358398438,1895.4371337890625,0.0,2622.6005859375,0.7796546220779419,1.0,0.0,3.0,1.0,0.0
17746920,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9316017627716064,0.3037699460983276,0.2735627591609955,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9850192070007324,0.3577630519866943,0.3386651873588562,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9893395304679872,0.3633901476860046,0.2541411817073822,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9552797675132751,0.3250633180141449,0.3079172670841217,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7961037755012512,0.1899163872003555,0.8575426936149597,285.0164489746094,284.95001220703125,297.2449645996094,295.5293884277344,297.2596130371094,297.2703857421875,285.0152587890625,1.0,0.4426300823688507,0.7572224736213684,0.7572224736213684,1.0,1.0,-2.4391098022460938,1.0859683752059937,1.3531413078308103,0.5293663740158081,0.964787781238556,0.964787781238556,0.0,73.10182189941406,100.0,55491.15234375,0.0,1127.9747314453125,1.0,279.43658447265625,283.6387634277344,298.5131530761719,302.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,33789.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816437840461731,1.0,0.0,0.0,3.156700849533081,3.1567182540893555,6.649058832408627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.6591796875,0.0,971.4667358398438,1895.4371337890625,0.0,2622.6005859375,0.7796546220779419,1.0,0.0,3.0,1.0,0.0
