time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746980,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.894770622253418,0.304138571023941,0.2744917571544647,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9512988924980164,0.3592844605445862,0.340673565864563,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9561626315116882,0.3642489314079284,0.2551917433738708,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9173640608787536,0.3265459537506103,0.3098738491535187,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7677174210548401,0.1905470639467239,0.8626993894577026,284.8962707519531,284.95001220703125,297.19110107421875,295.5069274902344,297.2315979003906,297.2633972167969,284.90020751953125,1.0,0.4515195190906524,0.7557895183563232,0.7557895183563232,1.0,1.0,-2.4524521827697754,1.091994285583496,1.3604578971862793,0.5324696898460388,0.8676007390022278,0.8676007390022278,0.0,82.23653411865234,118.0,56187.53125,0.0,1181.4324951171875,1.0,279.1622009277344,283.5099792480469,298.5362854003906,302.2206115722656,293.1499938964844,293.1499938964844,279.45001220703125,38071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258197903633118,1.0,0.0,0.0,3.08590054512024,3.0859181880950928,6.354146080411738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.53515625,0.0,941.3180541992188,1895.4371337890625,0.0,2709.567138671875,0.7677867412567139,1.0,0.0,3.0,1.0,0.0
17747040,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.894770622253418,0.304138571023941,0.2744917571544647,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9512988924980164,0.3592844605445862,0.340673565864563,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9561626315116882,0.3642489314079284,0.2551917433738708,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9173640608787536,0.3265459537506103,0.3098738491535187,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7677174210548401,0.1905470639467239,0.8626993894577026,284.8962707519531,284.95001220703125,297.19110107421875,295.5069274902344,297.2315979003906,297.2633972167969,284.90020751953125,1.0,0.4515195190906524,0.7557895183563232,0.7557895183563232,1.0,1.0,-2.4524521827697754,1.091994285583496,1.3604578971862793,0.5324696898460388,0.8676007390022278,0.8676007390022278,0.0,82.23653411865234,118.0,56187.53125,0.0,1181.4324951171875,1.0,279.1622009277344,283.5099792480469,298.5362854003906,302.2206115722656,293.1499938964844,293.1499938964844,279.45001220703125,38071.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258197903633118,1.0,0.0,0.0,3.08590054512024,3.0859181880950928,6.354146080411738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.53515625,0.0,941.3180541992188,1895.4371337890625,0.0,2709.567138671875,0.7677867412567139,1.0,0.0,3.0,1.0,0.0
17747100,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8759259581565857,0.3045453727245331,0.27489173412323,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9294609427452089,0.3601920902729034,0.3416135609149933,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9342349171638488,0.3648675084114074,0.2556621730327606,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8974641561508179,0.3274132013320923,0.3107912540435791,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7524645328521729,0.1909018456935882,0.8650588393211365,285.0163269042969,284.95001220703125,297.1663513183594,295.49627685546875,297.21942138671875,297.2613830566406,285.0228576660156,1.0,0.456935852766037,0.755073070526123,0.755073070526123,1.0,1.0,-2.4585604667663574,1.094746232032776,1.363814353942871,0.5338231921195984,0.948318600654602,0.948318600654602,0.0,88.3035888671875,118.0,55634.9296875,0.0,1213.9957275390625,1.0,279.38690185546875,283.6394958496094,298.4740295410156,302.01434326171875,293.1499938964844,293.1499938964844,279.45001220703125,34865.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208341598510742,1.0,0.0,0.0,3.1177871227264404,3.117804527282715,6.486139341177477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.18359375,0.0,946.586669921875,1895.4371337890625,0.0,2663.298828125,0.7731974124908447,1.0,0.0,3.0,1.0,0.0
17747160,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8592656254768372,0.3051325976848602,0.275611400604248,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9095073342323304,0.3612520694732666,0.3428186774253845,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9137322902679444,0.3656681180000305,0.2563663721084595,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8803040385246277,0.3284188508987427,0.3119494915008545,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7391015291213989,0.1913413256406784,0.8680923581123352,285.0223693847656,284.95001220703125,297.1431884765625,295.486083984375,297.2089233398437,297.2611999511719,285.02069091796875,1.0,0.4629041254520416,0.7542547583580017,0.7542547583580017,1.0,1.0,-2.4667530059814453,1.098467230796814,1.3682856559753418,0.5357005000114441,0.9773032069206238,0.9773032069206238,0.0,94.83011627197266,136.0,55861.421875,0.0,1251.1461181640625,1.0,279.4373474121094,283.6371459960937,298.4708251953125,302.05682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33670.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193889856338501,1.0,0.0,0.0,3.1802778244018555,3.180295467376709,6.74875195727509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.3623046875,0.0,990.3009643554688,1895.4371337890625,0.0,2649.909423828125,0.7848634123802185,1.0,0.0,3.0,1.0,0.0
17747220,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8285762667655945,0.3052643537521362,0.276559978723526,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.875097930431366,0.3625411689281463,0.3448529243469238,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8782694935798645,0.3663000762462616,0.2574402987957001,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8483684659004211,0.3296639025211334,0.3139257431030273,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7136989831924438,0.1917294263839721,0.8732972741127014,284.8933410644531,284.95001220703125,297.10211181640625,295.46728515625,297.1860046386719,297.25311279296875,284.89715576171875,1.0,0.4757234156131744,0.7526181936264038,0.7526181936264038,1.0,1.0,-2.480259895324707,1.104493498802185,1.375766396522522,0.5388248562812805,0.8754823803901672,0.8754823803901672,0.0,109.96035766601562,139.0,56615.0078125,0.0,1331.385986328125,1.0,279.1617126464844,283.4990234375,298.4976806640625,302.20770263671875,293.1499938964844,293.1499938964844,279.45001220703125,37958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289684653282166,1.0,0.0,0.0,3.116853952407837,3.1168715953826904,6.482256367235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8134765625,0.0,965.5953369140624,1895.4371337890625,0.0,2738.84521484375,0.7744607925415039,1.0,0.0,3.0,1.0,0.0
17747280,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8285762667655945,0.3052643537521362,0.276559978723526,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.875097930431366,0.3625411689281463,0.3448529243469238,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8782694935798645,0.3663000762462616,0.2574402987957001,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8483684659004211,0.3296639025211334,0.3139257431030273,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7136989831924438,0.1917294263839721,0.8732972741127014,284.8933410644531,284.95001220703125,297.10211181640625,295.46728515625,297.1860046386719,297.25311279296875,284.89715576171875,1.0,0.4757234156131744,0.7526181936264038,0.7526181936264038,1.0,1.0,-2.480259895324707,1.104493498802185,1.375766396522522,0.5388248562812805,0.8754823803901672,0.8754823803901672,0.0,109.96035766601562,139.0,56615.0078125,0.0,1331.385986328125,1.0,279.1617126464844,283.4990234375,298.4976806640625,302.20770263671875,293.1499938964844,293.1499938964844,279.45001220703125,37958.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289684653282166,1.0,0.0,0.0,3.116853952407837,3.1168715953826904,6.482256367235095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.8134765625,0.0,965.5953369140624,1895.4371337890625,0.0,2738.84521484375,0.7744607925415039,1.0,0.0,3.0,1.0,0.0
17747340,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8116852641105652,0.3060812056064605,0.2774294316768646,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8568894863128662,0.3643175363540649,0.3467274606227875,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8594388961791992,0.3675379753112793,0.2584206461906433,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8317280411720276,0.3313408493995666,0.3157263398170471,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6979859471321106,0.1923210471868515,0.8773583769798279,285.02032470703125,284.95001220703125,297.0688171386719,295.45086669921875,297.1695251464844,297.25030517578125,285.0191650390625,1.0,0.4844626784324646,0.7509816288948059,0.7509816288948059,1.0,1.0,-2.491774320602417,1.1095715761184692,1.3822028636932373,0.5413588881492615,0.9849653840065002,0.9849653840065002,0.0,120.62106323242188,142.0,56217.69921875,0.0,1390.966064453125,1.0,279.4372253417969,283.6287841796875,298.4356384277344,302.044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33798.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224461674690247,1.0,0.0,0.0,3.206259727478028,3.20627760887146,6.859472705400549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.08984375,0.0,1013.0589599609376,1895.4371337890625,0.0,2678.24609375,0.7908567786216736,1.0,0.0,3.0,1.0,0.0
17747400,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8116852641105652,0.3060812056064605,0.2774294316768646,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8568894863128662,0.3643175363540649,0.3467274606227875,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8594388961791992,0.3675379753112793,0.2584206461906433,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8317280411720276,0.3313408493995666,0.3157263398170471,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6979859471321106,0.1923210471868515,0.8773583769798279,285.02032470703125,284.95001220703125,297.0688171386719,295.45086669921875,297.1695251464844,297.25030517578125,285.0191650390625,1.0,0.4844626784324646,0.7509816288948059,0.7509816288948059,1.0,1.0,-2.491774320602417,1.1095715761184692,1.3822028636932373,0.5413588881492615,0.9849653840065002,0.9849653840065002,0.0,120.62106323242188,142.0,56217.69921875,0.0,1390.966064453125,1.0,279.4372253417969,283.6287841796875,298.4356384277344,302.044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33798.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224461674690247,1.0,0.0,0.0,3.206259727478028,3.20627760887146,6.859472705400549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.08984375,0.0,1013.0589599609376,1895.4371337890625,0.0,2678.24609375,0.7908567786216736,1.0,0.0,3.0,1.0,0.0
17747460,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8000825047492981,0.3061243295669555,0.2780105769634247,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8458526730537415,0.3654803037643432,0.3483449816703796,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8478568196296692,0.3680609166622162,0.2591976523399353,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8214811086654663,0.3324567079544067,0.3172825872898102,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6878455281257629,0.1925858706235885,0.880577802658081,284.8886108398437,284.95001220703125,297.04412841796875,295.43719482421875,297.1540222167969,297.242431640625,284.89227294921875,1.0,0.4910227358341217,0.7492513656616211,0.7492513656616211,1.0,1.0,-2.501093864440918,1.1135390996932983,1.3875548839569092,0.543411910533905,0.8796231150627136,0.8796231150627136,0.0,128.45413208007812,130.0,56927.84375,0.0,1436.1845703125,1.0,279.161376953125,283.4878234863281,298.4656677246094,302.1950988769531,293.1499938964844,293.1499938964844,279.45001220703125,38042.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315982818603516,1.0,0.0,0.0,3.141914129257202,3.141932249069214,6.586913627870672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.4296875,0.0,986.703857421875,1895.4371337890625,0.0,2763.3291015625,0.7800734639167786,1.0,0.0,3.0,1.0,0.0
17747520,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8000825047492981,0.3061243295669555,0.2780105769634247,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8458526730537415,0.3654803037643432,0.3483449816703796,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8478568196296692,0.3680609166622162,0.2591976523399353,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8214811086654663,0.3324567079544067,0.3172825872898102,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.6878455281257629,0.1925858706235885,0.880577802658081,284.8886108398437,284.95001220703125,297.04412841796875,295.43719482421875,297.1540222167969,297.242431640625,284.89227294921875,1.0,0.4910227358341217,0.7492513656616211,0.7492513656616211,1.0,1.0,-2.501093864440918,1.1135390996932983,1.3875548839569092,0.543411910533905,0.8796231150627136,0.8796231150627136,0.0,128.45413208007812,130.0,56927.84375,0.0,1436.1845703125,1.0,279.161376953125,283.4878234863281,298.4656677246094,302.1950988769531,293.1499938964844,293.1499938964844,279.45001220703125,38042.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315982818603516,1.0,0.0,0.0,3.141914129257202,3.141932249069214,6.586913627870672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.4296875,0.0,986.703857421875,1895.4371337890625,0.0,2763.3291015625,0.7800734639167786,1.0,0.0,3.0,1.0,0.0
17747580,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8008531928062439,0.306948721408844,0.2784692347049713,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8472486734390259,0.3672121465206146,0.3497413396835327,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8488444685935974,0.3692743182182312,0.2598381638526916,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.822844386100769,0.3340872526168823,0.3186031579971313,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6886418461799622,0.1931445300579071,0.8824169039726257,285.0175170898437,284.95001220703125,297.0290222167969,295.42657470703125,297.146240234375,297.2406311035156,285.016357421875,1.0,0.4914376139640808,0.747521162033081,0.747521162033081,1.0,1.0,-2.507885932922364,1.1163034439086914,1.391582489013672,0.5447284579277039,0.9879758358001708,0.9879758358001708,0.0,128.47569274902344,118.0,56428.55078125,0.0,1445.0416259765625,1.0,279.4374694824219,283.62115478515625,298.4084167480469,302.0298767089844,293.1499938964844,293.1499938964844,279.1499938964844,33956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244746327400208,1.0,0.0,0.0,3.224290132522583,3.224308013916016,6.936837735338486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6435546875,0.0,1029.514404296875,1895.4371337890625,0.0,2697.072265625,0.7950665950775146,1.0,0.0,3.0,1.0,0.0
17747640,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8008531928062439,0.306948721408844,0.2784692347049713,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8472486734390259,0.3672121465206146,0.3497413396835327,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8488444685935974,0.3692743182182312,0.2598381638526916,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.822844386100769,0.3340872526168823,0.3186031579971313,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6886418461799622,0.1931445300579071,0.8824169039726257,285.0175170898437,284.95001220703125,297.0290222167969,295.42657470703125,297.146240234375,297.2406311035156,285.016357421875,1.0,0.4914376139640808,0.747521162033081,0.747521162033081,1.0,1.0,-2.507885932922364,1.1163034439086914,1.391582489013672,0.5447284579277039,0.9879758358001708,0.9879758358001708,0.0,128.47569274902344,118.0,56428.55078125,0.0,1445.0416259765625,1.0,279.4374694824219,283.62115478515625,298.4084167480469,302.0298767089844,293.1499938964844,293.1499938964844,279.1499938964844,33956.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244746327400208,1.0,0.0,0.0,3.224290132522583,3.224308013916016,6.936837735338486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6435546875,0.0,1029.514404296875,1895.4371337890625,0.0,2697.072265625,0.7950665950775146,1.0,0.0,3.0,1.0,0.0
17747700,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8045608401298523,0.3071350455284118,0.2787396907806396,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8512324094772339,0.367911547422409,0.3504659831523895,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8526536822319031,0.3696816861629486,0.2601909935474396,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8266034126281738,0.3347545266151428,0.3192839324474334,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6919813752174377,0.193363219499588,0.8833500742912292,284.8903503417969,284.95001220703125,297.0253295898437,295.4225769042969,297.1434020996094,297.23858642578125,284.88116455078125,1.0,0.4903468787670135,0.746656060218811,0.746656060218811,1.0,1.0,-2.511448383331299,1.117749571800232,1.3936986923217771,0.5454822778701782,0.9075686931610109,0.9075686931610109,0.0,126.43041229248048,118.0,57307.39453125,0.0,1440.8980712890625,1.0,279.2082214355469,283.4731750488281,298.45587158203125,302.23876953125,293.1499938964844,293.1499938964844,279.1499938964844,36004.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305269479751587,1.0,0.0,0.0,3.223503589630127,3.2235219478607178,6.93345441504789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.3291015625,0.0,1042.3707275390625,1895.4371337890625,0.0,2753.3515625,0.7953750491142273,1.0,0.0,3.0,1.0,0.0
17747760,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8088573813438416,0.3070725202560425,0.2786441743373871,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8560208082199097,0.3683927953243255,0.3508740067481994,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8572269678115845,0.3698376417160034,0.2602725028991699,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8310645222663879,0.335220605134964,0.3196736872196197,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6959838271141052,0.1934548914432525,0.8834376931190491,284.8851928710937,284.95001220703125,297.0243530273437,295.41943359375,297.1405639648437,297.2342834472656,284.8888854980469,1.0,0.4885170757770538,0.7458297610282898,0.7458297610282898,1.0,1.0,-2.512498378753662,1.118000864982605,1.3944975137710571,0.5456012487411499,0.880119800567627,0.880119800567627,0.0,123.76068115234376,106.0,57066.47265625,0.0,1430.8236083984375,1.0,279.1614990234375,283.4804992675781,298.44451904296875,302.1820983886719,293.1499938964844,293.1499938964844,279.45001220703125,38196.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329243063926697,1.0,0.0,0.0,3.154771327972412,3.154789447784424,6.640933065682475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.267578125,0.0,998.37744140625,1895.4371337890625,0.0,2775.6845703125,0.7830578684806824,1.0,0.0,3.0,1.0,0.0
17747820,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8222131133079529,0.3080173134803772,0.2789114713668823,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8713554739952087,0.3701890408992767,0.3520140647888183,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8721901774406433,0.3711335062980652,0.2607369124889374,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.845177412033081,0.3369155824184418,0.3207384347915649,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.708677351474762,0.1941109448671341,0.8842188119888306,285.0189514160156,284.95001220703125,297.0310363769531,295.4160461425781,297.1434936523437,297.2343139648437,285.0172424316406,1.0,0.4835112690925598,0.7441772818565369,0.7441772818565369,1.0,1.0,-2.5169594287872314,1.119653582572937,1.3973058462142944,0.5463292002677917,0.990577518939972,0.990577518939972,0.0,115.99522399902344,94.0,56530.66015625,0.0,1403.27685546875,1.0,279.4384765625,283.6181640625,298.3939819335937,302.01971435546875,293.1499938964844,293.1499938964844,279.1499938964844,33988.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250995874404907,1.0,0.0,0.0,3.2338852882385254,3.233903408050537,6.978185638217838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.2744140625,0.0,1037.9981689453125,1895.4371337890625,0.0,2702.876708984375,0.7971680760383606,1.0,0.0,3.0,1.0,0.0
17747880,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8222131133079529,0.3080173134803772,0.2789114713668823,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8713554739952087,0.3701890408992767,0.3520140647888183,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8721901774406433,0.3711335062980652,0.2607369124889374,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.845177412033081,0.3369155824184418,0.3207384347915649,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.708677351474762,0.1941109448671341,0.8842188119888306,285.0189514160156,284.95001220703125,297.0310363769531,295.4160461425781,297.1434936523437,297.2343139648437,285.0172424316406,1.0,0.4835112690925598,0.7441772818565369,0.7441772818565369,1.0,1.0,-2.5169594287872314,1.119653582572937,1.3973058462142944,0.5463292002677917,0.990577518939972,0.990577518939972,0.0,115.99522399902344,94.0,56530.66015625,0.0,1403.27685546875,1.0,279.4384765625,283.6181640625,298.3939819335937,302.01971435546875,293.1499938964844,293.1499938964844,279.1499938964844,33988.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250995874404907,1.0,0.0,0.0,3.2338852882385254,3.233903408050537,6.978185638217838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.2744140625,0.0,1037.9981689453125,1895.4371337890625,0.0,2702.876708984375,0.7971680760383606,1.0,0.0,3.0,1.0,0.0
17747940,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8397188782691956,0.3082398474216461,0.2790182530879974,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8923998475074768,0.3714257776737213,0.353030264377594,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8928095698356628,0.371766060590744,0.2610958218574524,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.864711344242096,0.3381053805351257,0.3216922879219055,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.724468469619751,0.1945164203643798,0.8848435878753662,284.88623046875,284.95001220703125,297.04998779296875,295.416748046875,297.1491394042969,297.2294616699219,284.889892578125,1.0,0.4773012101650238,0.7425247430801392,0.7425247430801392,1.0,1.0,-2.5206429958343506,1.1208971738815308,1.3997458219528198,0.5469846129417419,0.8829074501991272,0.8829074501991272,0.0,106.717041015625,82.0,57185.66015625,0.0,1368.1368408203125,1.0,279.1611328125,283.4768981933594,298.4397277832031,302.1817626953125,293.1499938964844,293.1499938964844,279.45001220703125,38176.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833183228969574,1.0,0.0,0.0,3.163933038711548,3.1639513969421387,6.679561010969337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4912109375,0.0,1005.9042358398438,1895.4371337890625,0.0,2778.09814453125,0.7851018905639648,1.0,0.0,3.0,1.0,0.0
17748000,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8397188782691956,0.3082398474216461,0.2790182530879974,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8923998475074768,0.3714257776737213,0.353030264377594,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8928095698356628,0.371766060590744,0.2610958218574524,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.864711344242096,0.3381053805351257,0.3216922879219055,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.724468469619751,0.1945164203643798,0.8848435878753662,284.88623046875,284.95001220703125,297.04998779296875,295.416748046875,297.1491394042969,297.2294616699219,284.889892578125,1.0,0.4773012101650238,0.7425247430801392,0.7425247430801392,1.0,1.0,-2.5206429958343506,1.1208971738815308,1.3997458219528198,0.5469846129417419,0.8829074501991272,0.8829074501991272,0.0,106.717041015625,82.0,57185.66015625,0.0,1368.1368408203125,1.0,279.1611328125,283.4768981933594,298.4397277832031,302.1817626953125,293.1499938964844,293.1499938964844,279.45001220703125,38176.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833183228969574,1.0,0.0,0.0,3.163933038711548,3.1639513969421387,6.679561010969337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.4912109375,0.0,1005.9042358398438,1895.4371337890625,0.0,2778.09814453125,0.7851018905639648,1.0,0.0,3.0,1.0,0.0
17748060,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8643649816513062,0.3092554807662964,0.2792571783065796,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9224601984024048,0.373263418674469,0.354108601808548,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9224296808242798,0.3731104731559753,0.2615211009979248,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8920086622238159,0.3398417532444,0.3226951956748962,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7448210716247559,0.1952476948499679,0.885486364364624,285.0196228027344,284.95001220703125,297.07550048828125,295.4197082519531,297.16119384765625,297.2305908203125,285.0186767578125,1.0,0.4702802300453186,0.7409637570381165,0.7409637570381165,1.0,1.0,-2.524708032608032,1.122365951538086,1.4023422002792358,0.5476455688476562,0.9941277503967284,0.9941277503967284,0.0,96.23624420166016,70.0,56657.80078125,0.0,1328.201904296875,1.0,279.4377136230469,283.6145935058594,298.3977966308594,302.02947998046875,293.1499938964844,293.1499938964844,279.1499938964844,34035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825279176235199,1.0,0.0,0.0,3.2425284385681152,3.242546558380127,7.015536880317086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7763671875,0.0,1045.8023681640625,1895.4371337890625,0.0,2704.544677734375,0.7992711663246155,1.0,0.0,3.0,1.0,0.0
17748120,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8643649816513062,0.3092554807662964,0.2792571783065796,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9224601984024048,0.373263418674469,0.354108601808548,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9224296808242798,0.3731104731559753,0.2615211009979248,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8920086622238159,0.3398417532444,0.3226951956748962,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7448210716247559,0.1952476948499679,0.885486364364624,285.0196228027344,284.95001220703125,297.07550048828125,295.4197082519531,297.16119384765625,297.2305908203125,285.0186767578125,1.0,0.4702802300453186,0.7409637570381165,0.7409637570381165,1.0,1.0,-2.524708032608032,1.122365951538086,1.4023422002792358,0.5476455688476562,0.9941277503967284,0.9941277503967284,0.0,96.23624420166016,70.0,56657.80078125,0.0,1328.201904296875,1.0,279.4377136230469,283.6145935058594,298.3977966308594,302.02947998046875,293.1499938964844,293.1499938964844,279.1499938964844,34035.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825279176235199,1.0,0.0,0.0,3.2425284385681152,3.242546558380127,7.015536880317086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.7763671875,0.0,1045.8023681640625,1895.4371337890625,0.0,2704.544677734375,0.7992711663246155,1.0,0.0,3.0,1.0,0.0
17748180,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8979938626289368,0.3095200955867767,0.27934530377388,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9629677534103394,0.3745169043540954,0.3550815284252167,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9624506831169128,0.3737653791904449,0.2618516981601715,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.930383563041687,0.3410484492778778,0.3236061036586761,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7728079557418823,0.1957037895917892,0.8860624432563782,284.8861083984375,284.95001220703125,297.1012878417969,295.4228515625,297.17041015625,297.2265014648437,284.8896179199219,1.0,0.4628145098686218,0.7394028306007385,0.7394028306007385,1.0,1.0,-2.5281729698181152,1.123512625694275,1.4046603441238403,0.5482786297798157,0.8868865966796875,0.8868865966796875,0.0,85.36167907714844,73.0,57346.71875,0.0,1285.68994140625,1.0,279.1609802246094,283.470947265625,298.44677734375,302.1980285644531,293.1499938964844,293.1499938964844,279.45001220703125,38100.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335091471672058,1.0,0.0,0.0,3.177185535430908,3.177203893661499,6.735634201504581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.0419921875,0.0,1016.5665893554688,1895.4371337890625,0.0,2781.1357421875,0.7879683971405029,1.0,0.0,3.0,1.0,0.0
17748240,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8979938626289368,0.3095200955867767,0.27934530377388,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9629677534103394,0.3745169043540954,0.3550815284252167,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9624506831169128,0.3737653791904449,0.2618516981601715,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.930383563041687,0.3410484492778778,0.3236061036586761,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7728079557418823,0.1957037895917892,0.8860624432563782,284.8861083984375,284.95001220703125,297.1012878417969,295.4228515625,297.17041015625,297.2265014648437,284.8896179199219,1.0,0.4628145098686218,0.7394028306007385,0.7394028306007385,1.0,1.0,-2.5281729698181152,1.123512625694275,1.4046603441238403,0.5482786297798157,0.8868865966796875,0.8868865966796875,0.0,85.36167907714844,73.0,57346.71875,0.0,1285.68994140625,1.0,279.1609802246094,283.470947265625,298.44677734375,302.1980285644531,293.1499938964844,293.1499938964844,279.45001220703125,38100.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335091471672058,1.0,0.0,0.0,3.177185535430908,3.177203893661499,6.735634201504581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.0419921875,0.0,1016.5665893554688,1895.4371337890625,0.0,2781.1357421875,0.7879683971405029,1.0,0.0,3.0,1.0,0.0
17748300,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.910994291305542,0.309914231300354,0.2793624401092529,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9762067198753356,0.3753308951854706,0.3555418848991394,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9754998087882996,0.3743180334568023,0.261987954378128,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9454942345619202,0.3418193459510803,0.324041873216629,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7836588025093079,0.1960164904594421,0.8864012360572815,285.0126647949219,284.95001220703125,297.11431884765625,295.424560546875,297.1760559082031,297.22613525390625,285.0195007324219,1.0,0.4608823359012604,0.7386223077774048,0.7386223077774048,1.0,1.0,-2.5298354625701904,1.1240679025650024,1.4057676792144775,0.5484919548034668,0.969463050365448,0.969463050365448,0.0,82.0003433227539,73.0,56671.90625,0.0,1273.25830078125,1.0,279.38934326171875,283.6091003417969,298.39617919921875,301.9956970214844,293.1499938964844,293.1499938964844,279.45001220703125,35165.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278734087944031,1.0,0.0,0.0,3.1999928951263428,3.2000110149383545,6.832684675828204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.095703125,0.0,1016.7025146484376,1895.4371337890625,0.0,2728.657958984375,0.7918627262115479,1.0,0.0,3.0,1.0,0.0
17748360,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9231321215629578,0.3105388879776001,0.2797637581825256,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9863986372947692,0.3763459920883178,0.356334924697876,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.985580563545227,0.3751020431518554,0.2624073028564453,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9578242897987366,0.3427755534648895,0.324784368276596,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7930141091346741,0.1964514702558517,0.8876776099205017,285.0243225097656,284.95001220703125,297.1274108886719,295.4263000488281,297.18292236328125,297.2279663085937,285.0230712890625,1.0,0.4597882330417633,0.7378337383270264,0.7378337383270264,1.0,1.0,-2.5341970920562744,1.125904560089111,1.4082926511764526,0.5494140982627869,1.0,1.0,0.0,79.55457305908203,91.0,56840.90625,0.0,1268.0809326171875,1.0,279.4383544921875,283.6127319335937,298.4046936035156,302.0466613769531,293.1499938964844,293.1499938964844,279.1499938964844,33988.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257836103439331,1.0,0.0,0.0,3.2553422451019287,3.2553606033325195,7.071094501043262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0537109375,0.0,1056.6676025390625,1895.4371337890625,0.0,2709.23095703125,0.8021057844161987,1.0,0.0,3.0,1.0,0.0
17748420,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9096173644065856,0.3107242882251739,0.280340701341629,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9758517742156982,0.3775308728218078,0.3578254282474518,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9745051264762878,0.3756846189498901,0.2631188631057739,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9451711773872375,0.343910813331604,0.326210469007492,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7829457521438599,0.1968504190444946,0.8907697796821594,284.8912658691406,284.95001220703125,297.1539306640625,295.4300842285156,297.1922607421875,297.2235717773437,284.8939819335937,1.0,0.4640376269817352,0.7362566590309143,0.7362566590309143,1.0,1.0,-2.5429680347442627,1.1295722723007202,1.4133957624435425,0.5513625741004944,0.8971179127693176,0.8971179127693176,0.0,83.06513977050781,109.0,57672.5078125,0.0,1294.1351318359375,1.0,279.1617126464844,283.4667053222656,298.454833984375,302.2234191894531,293.1499938964844,293.1499938964844,279.45001220703125,37755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342739939689636,1.0,0.0,0.0,3.1998283863067627,3.1998469829559326,6.831982091171085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1376953125,0.0,1033.556884765625,1895.4371337890625,0.0,2788.26708984375,0.7927690148353577,1.0,0.0,3.0,1.0,0.0
17748480,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9096173644065856,0.3107242882251739,0.280340701341629,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9758517742156982,0.3775308728218078,0.3578254282474518,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9745051264762878,0.3756846189498901,0.2631188631057739,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9451711773872375,0.343910813331604,0.326210469007492,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7829457521438599,0.1968504190444946,0.8907697796821594,284.8912658691406,284.95001220703125,297.1539306640625,295.4300842285156,297.1922607421875,297.2235717773437,284.8939819335937,1.0,0.4640376269817352,0.7362566590309143,0.7362566590309143,1.0,1.0,-2.5429680347442627,1.1295722723007202,1.4133957624435425,0.5513625741004944,0.8971179127693176,0.8971179127693176,0.0,83.06513977050781,109.0,57672.5078125,0.0,1294.1351318359375,1.0,279.1617126464844,283.4667053222656,298.454833984375,302.2234191894531,293.1499938964844,293.1499938964844,279.45001220703125,37755.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342739939689636,1.0,0.0,0.0,3.1998283863067627,3.1998469829559326,6.831982091171085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.1376953125,0.0,1033.556884765625,1895.4371337890625,0.0,2788.26708984375,0.7927690148353577,1.0,0.0,3.0,1.0,0.0
17748540,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8802946209907532,0.3115685284137726,0.281173825263977,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.945029079914093,0.3792159855365753,0.3595418334007263,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9429455399513244,0.3768640160560608,0.2640090882778168,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9120417833328248,0.3454850018024444,0.3278456926345825,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7587529420852661,0.1974412649869918,0.8945575952529907,285.03399658203125,284.95001220703125,297.1808776855469,295.4342041015625,297.2044677734375,297.223876953125,285.0333557128906,1.0,0.472332239151001,0.7346795797348022,0.7346795797348022,1.0,1.0,-2.553609848022461,1.134146809577942,1.419463038444519,0.5536800622940063,1.0,1.0,0.0,92.27017211914062,127.0,57195.3828125,0.0,1347.5084228515625,1.0,279.4389038085937,283.6132202148437,298.414794921875,302.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,34141.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827055037021637,1.0,0.0,0.0,3.2749452590942383,3.274963617324829,7.156511401262833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3544921875,0.0,1074.951171875,1895.4371337890625,0.0,2721.048095703125,0.806446373462677,1.0,0.0,3.0,1.0,0.0
17748600,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8802946209907532,0.3115685284137726,0.281173825263977,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.945029079914093,0.3792159855365753,0.3595418334007263,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9429455399513244,0.3768640160560608,0.2640090882778168,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9120417833328248,0.3454850018024444,0.3278456926345825,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7587529420852661,0.1974412649869918,0.8945575952529907,285.03399658203125,284.95001220703125,297.1808776855469,295.4342041015625,297.2044677734375,297.223876953125,285.0333557128906,1.0,0.472332239151001,0.7346795797348022,0.7346795797348022,1.0,1.0,-2.553609848022461,1.134146809577942,1.419463038444519,0.5536800622940063,1.0,1.0,0.0,92.27017211914062,127.0,57195.3828125,0.0,1347.5084228515625,1.0,279.4389038085937,283.6132202148437,298.414794921875,302.07867431640625,293.1499938964844,293.1499938964844,279.1499938964844,34141.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827055037021637,1.0,0.0,0.0,3.2749452590942383,3.274963617324829,7.156511401262833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.3544921875,0.0,1074.951171875,1895.4371337890625,0.0,2721.048095703125,0.806446373462677,1.0,0.0,3.0,1.0,0.0
17748660,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8487508296966553,0.3115758597850799,0.2819522321224212,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9067888259887696,0.3802387416362762,0.361262559890747,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.904425323009491,0.3772555887699127,0.2648755013942718,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8785243630409241,0.3464277386665344,0.3294788300991058,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7331491708755493,0.1976419389247894,0.8985773324966431,284.89404296875,284.95001220703125,297.20831298828125,295.43878173828125,297.2135009765625,297.2182312011719,284.8963623046875,1.0,0.4831044673919678,0.7329089641571045,0.7329089641571045,1.0,1.0,-2.5644519329071045,1.138718843460083,1.4257330894470217,0.5561129450798035,0.9104120135307312,0.9104120135307312,0.0,105.2549285888672,145.0,58157.1171875,0.0,1418.0894775390625,1.0,279.1613464355469,283.4576110839844,298.46600341796875,302.2641906738281,293.1499938964844,293.1499938964844,278.8500061035156,37428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835968554019928,1.0,0.0,0.0,3.233660936355591,3.23367977142334,6.977218163228827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.9794921875,0.0,1060.606201171875,1895.4371337890625,0.0,2804.07373046875,0.7999891042709351,1.0,0.0,3.0,1.0,0.0
17748720,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8487508296966553,0.3115758597850799,0.2819522321224212,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9067888259887696,0.3802387416362762,0.361262559890747,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.904425323009491,0.3772555887699127,0.2648755013942718,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8785243630409241,0.3464277386665344,0.3294788300991058,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7331491708755493,0.1976419389247894,0.8985773324966431,284.89404296875,284.95001220703125,297.20831298828125,295.43878173828125,297.2135009765625,297.2182312011719,284.8963623046875,1.0,0.4831044673919678,0.7329089641571045,0.7329089641571045,1.0,1.0,-2.5644519329071045,1.138718843460083,1.4257330894470217,0.5561129450798035,0.9104120135307312,0.9104120135307312,0.0,105.2549285888672,145.0,58157.1171875,0.0,1418.0894775390625,1.0,279.1613464355469,283.4576110839844,298.46600341796875,302.2641906738281,293.1499938964844,293.1499938964844,278.8500061035156,37428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835968554019928,1.0,0.0,0.0,3.233660936355591,3.23367977142334,6.977218163228827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.9794921875,0.0,1060.606201171875,1895.4371337890625,0.0,2804.07373046875,0.7999891042709351,1.0,0.0,3.0,1.0,0.0
17748780,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8202006220817566,0.3112938106060028,0.2822240889072418,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8742122650146484,0.3809341192245483,0.3625002205371856,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8715283870697021,0.3772642612457275,0.2653110027313232,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8480819463729858,0.3470160365104675,0.3306319415569305,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7084904313087463,0.1975404024124145,0.901080846786499,284.8863220214844,284.95001220703125,297.2362976074219,295.4438171386719,297.2213439941406,297.2098388671875,284.8902587890625,1.0,0.4949470162391662,0.7311384081840515,0.7311384081840515,1.0,1.0,-2.5711827278137207,1.1413270235061646,1.4298555850982666,0.5574213862419128,0.8413624167442322,0.8413624167442322,0.0,120.86312103271484,148.0,58314.1328125,0.0,1495.2777099609375,1.0,278.8638916015625,283.4334411621094,298.4561462402344,302.2781677246094,293.1499938964844,293.1499938964844,279.1499938964844,40021.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408970832824707,1.0,0.0,0.0,3.048001289367676,3.0480189323425293,6.199028348419233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.6396484375,0.0,923.52978515625,1895.4371337890625,0.0,2850.097900390625,0.7620923519134521,1.0,0.0,3.0,1.0,0.0
