time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748840,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8202006220817566,0.3112938106060028,0.2822240889072418,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8742122650146484,0.3809341192245483,0.3625002205371856,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8715283870697021,0.3772642612457275,0.2653110027313232,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8480819463729858,0.3470160365104675,0.3306319415569305,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7084904313087463,0.1975404024124145,0.901080846786499,284.8863220214844,284.95001220703125,297.2362976074219,295.4438171386719,297.2213439941406,297.2098388671875,284.8902587890625,1.0,0.4949470162391662,0.7311384081840515,0.7311384081840515,1.0,1.0,-2.5711827278137207,1.1413270235061646,1.4298555850982666,0.5574213862419128,0.8413624167442322,0.8413624167442322,0.0,120.86312103271484,148.0,58314.1328125,0.0,1495.2777099609375,1.0,278.8638916015625,283.4334411621094,298.4561462402344,302.2781677246094,293.1499938964844,293.1499938964844,279.1499938964844,40021.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408970832824707,1.0,0.0,0.0,3.048001289367676,3.0480189323425293,6.199028348419233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.6396484375,0.0,923.52978515625,1895.4371337890625,0.0,2850.097900390625,0.7620923519134521,1.0,0.0,3.0,1.0,0.0
17748900,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8113417029380798,0.3116516470909118,0.282551497220993,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.864540159702301,0.3816762268543243,0.3632447421550751,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8617005348205566,0.3777162730693817,0.2656421959400177,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8391837477684021,0.3476526439189911,0.3312976658344269,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7000833749771118,0.1976794600486755,0.9023199081420898,285.0068054199219,284.95001220703125,297.25048828125,295.446533203125,297.2274475097656,297.2094116210937,285.01275634765625,1.0,0.4992071092128753,0.7302531003952026,0.7302531003952026,1.0,1.0,-2.575155019760132,1.1429221630096436,1.4322329759597778,0.5582023859024048,0.9191089272499084,0.9191089272499084,0.0,126.68216705322266,148.0,57729.92578125,0.0,1526.131103515625,1.0,279.0859375,283.5622253417969,298.40704345703125,302.07403564453125,293.1499938964844,293.1499938964844,279.1499938964844,35773.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341071605682373,1.0,0.0,0.0,3.0742337703704834,3.0742506980896,6.306190130089817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.9970703125,0.0,917.5340576171876,1895.4371337890625,0.0,2786.711669921875,0.7645699381828308,1.0,0.0,3.0,1.0,0.0
17748960,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8051431179046631,0.3121699690818786,0.2831440567970276,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8581692576408386,0.3825714588165283,0.364217460155487,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8551916480064392,0.3783297538757324,0.2661662101745605,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.833304762840271,0.3484236896038055,0.33215993642807,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6943538188934326,0.1979213654994964,0.904060125350952,285.0118103027344,284.95001220703125,297.2648620605469,295.44940185546875,297.2345275878906,297.210693359375,285.0106201171875,1.0,0.5029265880584717,0.7293496131896973,0.7293496131896973,1.0,1.0,-2.5807912349700928,1.1453015804290771,1.435489535331726,0.5594049692153931,0.9438369274139404,0.9438369274139404,0.0,131.16867065429688,151.0,57931.5234375,0.0,1553.482666015625,1.0,279.13677978515625,283.5605773925781,298.4197998046875,302.1286926269531,293.1499938964844,293.1499938964844,278.8500061035156,34266.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313698768615723,1.0,0.0,0.0,3.1305019855499268,3.130519390106201,6.539149808304501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.990234375,0.0,953.062744140625,1895.4371337890625,0.0,2761.201904296875,0.7742065787315369,1.0,0.0,3.0,1.0,0.0
17749020,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7947660088539124,0.3122446537017822,0.2837232649326324,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8482285141944885,0.3835893869400024,0.365670382976532,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8448948860168457,0.3786388039588928,0.2667750418186188,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8240002989768982,0.3492417633533478,0.3334139883518219,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6851675510406494,0.1980009526014328,0.9063284993171692,284.91094970703125,284.95001220703125,297.2940979003906,295.4555358886719,297.2449035644531,297.2060241699219,284.9132995605469,1.0,0.5088685750961304,0.7275426983833313,0.7275426983833313,1.0,1.0,-2.5882036685943604,1.1481877565383911,1.4400157928466797,0.5609123706817627,0.8621700406074524,0.8621700406074524,0.0,138.7230987548828,139.0,58574.72265625,0.0,1596.92138671875,1.0,278.8631896972656,283.4462585449219,298.47393798828125,302.2998352050781,293.1499938964844,293.1499938964844,279.1499938964844,37965.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385710716247559,1.0,0.0,0.0,3.0535449981689453,3.05356240272522,6.221598596312106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.71484375,0.0,915.0216064453124,1895.4371337890625,0.0,2828.367431640625,0.7606001496315002,1.0,0.0,3.0,1.0,0.0
17749080,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7947660088539124,0.3122446537017822,0.2837232649326324,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8482285141944885,0.3835893869400024,0.365670382976532,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8448948860168457,0.3786388039588928,0.2667750418186188,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8240002989768982,0.3492417633533478,0.3334139883518219,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6851675510406494,0.1980009526014328,0.9063284993171692,284.91094970703125,284.95001220703125,297.2940979003906,295.4555358886719,297.2449035644531,297.2060241699219,284.9132995605469,1.0,0.5088685750961304,0.7275426983833313,0.7275426983833313,1.0,1.0,-2.5882036685943604,1.1481877565383911,1.4400157928466797,0.5609123706817627,0.8621700406074524,0.8621700406074524,0.0,138.7230987548828,139.0,58574.72265625,0.0,1596.92138671875,1.0,278.8631896972656,283.4462585449219,298.47393798828125,302.2998352050781,293.1499938964844,293.1499938964844,279.1499938964844,37965.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385710716247559,1.0,0.0,0.0,3.0535449981689453,3.05356240272522,6.221598596312106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.71484375,0.0,915.0216064453124,1895.4371337890625,0.0,2828.367431640625,0.7606001496315002,1.0,0.0,3.0,1.0,0.0
17749140,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7959257960319519,0.3130137324333191,0.2841745316982269,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8498873114585876,0.3851421773433685,0.3669229745864868,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8460844159126282,0.3795623481273651,0.2672435641288757,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8254703283309937,0.3505352139472961,0.3344400227069855,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6860868334770203,0.1983640789985656,0.9073300957679749,285.0164794921875,284.95001220703125,297.3240051269531,295.4623107910156,297.2585144042969,297.2065734863281,285.0150451660156,1.0,0.5088401436805725,0.7257357835769653,0.7257357835769653,1.0,1.0,-2.5932483673095703,1.1499519348144531,1.4432965517044067,0.5617148876190186,0.9610594511032104,0.9610594511032104,0.0,138.39707946777344,127.0,58200.90234375,0.0,1602.460693359375,1.0,279.1365051269531,283.5569763183594,298.4427795410156,302.1702880859375,293.1499938964844,293.1499938964844,278.8500061035156,33780.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831398069858551,1.0,0.0,0.0,3.1477298736572266,3.147747278213501,6.611321055061126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.494140625,0.0,964.0214233398438,1895.4371337890625,0.0,2761.46435546875,0.7776104807853699,1.0,0.0,3.0,1.0,0.0
17749200,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7959257960319519,0.3130137324333191,0.2841745316982269,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8498873114585876,0.3851421773433685,0.3669229745864868,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8460844159126282,0.3795623481273651,0.2672435641288757,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8254703283309937,0.3505352139472961,0.3344400227069855,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.6860868334770203,0.1983640789985656,0.9073300957679749,285.0164794921875,284.95001220703125,297.3240051269531,295.4623107910156,297.2585144042969,297.2065734863281,285.0150451660156,1.0,0.5088401436805725,0.7257357835769653,0.7257357835769653,1.0,1.0,-2.5932483673095703,1.1499519348144531,1.4432965517044067,0.5617148876190186,0.9610594511032104,0.9610594511032104,0.0,138.39707946777344,127.0,58200.90234375,0.0,1602.460693359375,1.0,279.1365051269531,283.5569763183594,298.4427795410156,302.1702880859375,293.1499938964844,293.1499938964844,278.8500061035156,33780.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831398069858551,1.0,0.0,0.0,3.1477298736572266,3.147747278213501,6.611321055061126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.494140625,0.0,964.0214233398438,1895.4371337890625,0.0,2761.46435546875,0.7776104807853699,1.0,0.0,3.0,1.0,0.0
17749260,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8034497499465942,0.3130320608615875,0.2842335402965545,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8581244945526123,0.38608518242836,0.3678178191184997,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8537195920944214,0.3797761797904968,0.2674206495285034,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8330180644989014,0.3512736558914184,0.3351263999938965,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6927659511566162,0.1984485983848571,0.9072881937026978,284.8988037109375,284.95001220703125,297.35467529296875,295.4697265625,297.2695007324219,297.2018737792969,284.90203857421875,1.0,0.5055829286575317,0.7239250540733337,0.7239250540733337,1.0,1.0,-2.595388650894165,1.1503005027770996,1.445088267326355,0.5618508458137512,0.8656548261642456,0.8656548261642456,0.0,133.46701049804688,115.0,58801.26953125,0.0,1583.615234375,1.0,278.86236572265625,283.42926025390625,298.4922790527344,302.3363647460937,293.1499938964844,293.1499938964844,279.1499938964844,38035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393397331237793,1.0,0.0,0.0,3.075209379196167,3.0752270221710205,6.310194180514372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0498046875,0.0,932.570068359375,1895.4371337890625,0.0,2835.546630859375,0.7654097080230713,1.0,0.0,3.0,1.0,0.0
17749320,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8034497499465942,0.3130320608615875,0.2842335402965545,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8581244945526123,0.38608518242836,0.3678178191184997,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8537195920944214,0.3797761797904968,0.2674206495285034,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8330180644989014,0.3512736558914184,0.3351263999938965,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6927659511566162,0.1984485983848571,0.9072881937026978,284.8988037109375,284.95001220703125,297.35467529296875,295.4697265625,297.2695007324219,297.2018737792969,284.90203857421875,1.0,0.5055829286575317,0.7239250540733337,0.7239250540733337,1.0,1.0,-2.595388650894165,1.1503005027770996,1.445088267326355,0.5618508458137512,0.8656548261642456,0.8656548261642456,0.0,133.46701049804688,115.0,58801.26953125,0.0,1583.615234375,1.0,278.86236572265625,283.42926025390625,298.4922790527344,302.3363647460937,293.1499938964844,293.1499938964844,279.1499938964844,38035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393397331237793,1.0,0.0,0.0,3.075209379196167,3.0752270221710205,6.310194180514372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.0498046875,0.0,932.570068359375,1895.4371337890625,0.0,2835.546630859375,0.7654097080230713,1.0,0.0,3.0,1.0,0.0
17749380,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8162282109260559,0.3138561248779297,0.2844185829162597,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8724360466003418,0.3876546919345855,0.3687582314014435,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8673459887504578,0.3807182908058166,0.2676561772823334,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8460454940795898,0.3525829911231994,0.3358400166034698,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7043940424919128,0.1988791078329086,0.9070916771888732,285.0104675292969,284.95001220703125,297.3861694335937,295.4779052734375,297.2842102050781,297.2032165527344,285.0091857910156,1.0,0.5003390908241272,0.7221143841743469,0.7221143841743469,1.0,1.0,-2.597640037536621,1.1507195234298706,1.44692063331604,0.5618730783462524,0.9631211161613464,0.9631211161613464,0.0,125.4873046875,103.0,58352.265625,0.0,1551.39501953125,1.0,279.13671875,283.5465087890625,298.45770263671875,302.1960754394531,293.1499938964844,293.1499938964844,278.8500061035156,33925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319157958030701,1.0,0.0,0.0,3.1633338928222656,3.16335129737854,6.677030341961654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.828125,0.0,977.8402709960938,1895.4371337890625,0.0,2766.286865234375,0.7812563180923462,1.0,0.0,3.0,1.0,0.0
17749440,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8162282109260559,0.3138561248779297,0.2844185829162597,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8724360466003418,0.3876546919345855,0.3687582314014435,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8673459887504578,0.3807182908058166,0.2676561772823334,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8460454940795898,0.3525829911231994,0.3358400166034698,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7043940424919128,0.1988791078329086,0.9070916771888732,285.0104675292969,284.95001220703125,297.3861694335937,295.4779052734375,297.2842102050781,297.2032165527344,285.0091857910156,1.0,0.5003390908241272,0.7221143841743469,0.7221143841743469,1.0,1.0,-2.597640037536621,1.1507195234298706,1.44692063331604,0.5618730783462524,0.9631211161613464,0.9631211161613464,0.0,125.4873046875,103.0,58352.265625,0.0,1551.39501953125,1.0,279.13671875,283.5465087890625,298.45770263671875,302.1960754394531,293.1499938964844,293.1499938964844,278.8500061035156,33925.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319157958030701,1.0,0.0,0.0,3.1633338928222656,3.16335129737854,6.677030341961654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.828125,0.0,977.8402709960938,1895.4371337890625,0.0,2766.286865234375,0.7812563180923462,1.0,0.0,3.0,1.0,0.0
17749500,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8240785002708435,0.314016193151474,0.2845695912837982,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.881777286529541,0.3882490396499634,0.3692865073680877,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8763270974159241,0.3809653222560882,0.2678234279155731,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8545981049537659,0.353067934513092,0.3362514674663543,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7118059396743774,0.1990224719047546,0.9072109460830688,284.887939453125,284.95001220703125,297.4022216796875,295.4822692871094,297.29083251953125,297.202392578125,284.88037109375,1.0,0.4972975254058838,0.7212089896202087,0.7212089896202087,1.0,1.0,-2.5992987155914307,1.151166558265686,1.448132038116455,0.5620741248130798,0.8837780952453613,0.8837780952453613,0.0,120.805419921875,103.0,59180.76953125,0.0,1532.9189453125,1.0,278.9100036621094,283.4055480957031,298.511962890625,302.41143798828125,293.1499938964844,293.1499938964844,278.8500061035156,36280.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375339508056641,1.0,0.0,0.0,3.156208276748657,3.15622615814209,6.646984616054397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.607421875,0.0,987.1791381835938,1895.4371337890625,0.0,2818.68408203125,0.7803734540939331,1.0,0.0,3.0,1.0,0.0
17749560,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8320432305335999,0.3139640390872955,0.2843912243843078,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8915562033653259,0.3886544406414032,0.3695283234119415,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8857163190841675,0.3809990584850311,0.2677475214004516,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8636429905891418,0.353377491235733,0.3364008963108063,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7190148830413818,0.1990551203489303,0.9066210389137268,284.89483642578125,284.95001220703125,297.4184875488281,295.48681640625,297.2965087890625,297.1996459960937,284.8985290527344,1.0,0.4939414262771606,0.7203595638275146,0.7203595638275146,1.0,1.0,-2.598757028579712,1.1505831480026243,1.4481738805770874,0.5617237687110901,0.8659577965736389,0.8659577965736389,0.0,116.0933837890625,91.0,58917.09765625,0.0,1511.3104248046875,1.0,278.8623046875,283.42156982421875,298.5079040527344,302.3598327636719,293.1499938964844,293.1499938964844,279.1499938964844,38204.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394989967346191,1.0,0.0,0.0,3.0858609676361084,3.085878610610962,6.353982939799607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.591796875,0.0,942.1287841796876,1895.4371337890625,0.0,2837.034912109375,0.7678990364074707,1.0,0.0,3.0,1.0,0.0
17749620,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8536376357078552,0.3148720264434814,0.2845538556575775,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9182807207107544,0.3902894258499145,0.3704247176647186,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9110559225082396,0.382014125585556,0.2679563760757446,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8879783749580383,0.3547500967979431,0.3370689153671264,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7370554804801941,0.1995738297700882,0.9063351154327391,285.0105285644531,284.95001220703125,297.4517517089844,295.4965515136719,297.3125305175781,297.20196533203125,285.00933837890625,1.0,0.4868046343326568,0.7186605930328369,0.7186605930328369,1.0,1.0,-2.600733757019043,1.1508952379226685,1.4498385190963743,0.5616767406463623,0.9652537107467652,0.9652537107467652,0.0,105.48198699951172,79.0,58460.01953125,0.0,1466.9500732421875,1.0,279.1368408203125,283.5424499511719,298.47528076171875,302.2200622558594,293.1499938964844,293.1499938964844,278.8500061035156,33980.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318414688110352,1.0,0.0,0.0,3.1720898151397705,3.172107458114624,6.714045639455435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.458984375,0.0,985.4795532226562,1895.4371337890625,0.0,2765.5947265625,0.7832896113395691,1.0,0.0,3.0,1.0,0.0
17749680,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8536376357078552,0.3148720264434814,0.2845538556575775,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9182807207107544,0.3902894258499145,0.3704247176647186,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9110559225082396,0.382014125585556,0.2679563760757446,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8879783749580383,0.3547500967979431,0.3370689153671264,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7370554804801941,0.1995738297700882,0.9063351154327391,285.0105285644531,284.95001220703125,297.4517517089844,295.4965515136719,297.3125305175781,297.20196533203125,285.00933837890625,1.0,0.4868046343326568,0.7186605930328369,0.7186605930328369,1.0,1.0,-2.600733757019043,1.1508952379226685,1.4498385190963743,0.5616767406463623,0.9652537107467652,0.9652537107467652,0.0,105.48198699951172,79.0,58460.01953125,0.0,1466.9500732421875,1.0,279.1368408203125,283.5424499511719,298.47528076171875,302.2200622558594,293.1499938964844,293.1499938964844,278.8500061035156,33980.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318414688110352,1.0,0.0,0.0,3.1720898151397705,3.172107458114624,6.714045639455435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.458984375,0.0,985.4795532226562,1895.4371337890625,0.0,2765.5947265625,0.7832896113395691,1.0,0.0,3.0,1.0,0.0
17749740,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8821579217910767,0.3150384724140167,0.2845268845558166,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9542152881622314,0.3913363516330719,0.3711831867694855,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9463334083557128,0.3823486268520355,0.2680436670780182,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9203363060951232,0.3555904328823089,0.3376168310642242,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7604926228523254,0.1998208910226822,0.9059156775474548,284.8956604003906,284.95001220703125,297.4859619140625,295.5071716308594,297.3260192871094,297.1990966796875,284.8990478515625,1.0,0.479245662689209,0.716961681842804,0.716961681842804,1.0,1.0,-2.601877927780152,1.150777816772461,1.45110023021698,0.5615205764770508,0.868733286857605,0.868733286857605,0.0,94.55026245117188,67.0,59044.7109375,0.0,1419.9969482421875,1.0,278.8620910644531,283.4175720214844,298.52752685546875,302.3863830566406,293.1499938964844,293.1499938964844,279.1499938964844,38154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393175005912781,1.0,0.0,0.0,3.0954577922821045,3.095475435256958,6.393565286089142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3134765625,0.0,949.5166015625,1895.4371337890625,0.0,2835.339111328125,0.7700274586677551,1.0,0.0,3.0,1.0,0.0
17749800,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8821579217910767,0.3150384724140167,0.2845268845558166,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9542152881622314,0.3913363516330719,0.3711831867694855,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9463334083557128,0.3823486268520355,0.2680436670780182,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9203363060951232,0.3555904328823089,0.3376168310642242,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7604926228523254,0.1998208910226822,0.9059156775474548,284.8956604003906,284.95001220703125,297.4859619140625,295.5071716308594,297.3260192871094,297.1990966796875,284.8990478515625,1.0,0.479245662689209,0.716961681842804,0.716961681842804,1.0,1.0,-2.601877927780152,1.150777816772461,1.45110023021698,0.5615205764770508,0.868733286857605,0.868733286857605,0.0,94.55026245117188,67.0,59044.7109375,0.0,1419.9969482421875,1.0,278.8620910644531,283.4175720214844,298.52752685546875,302.3863830566406,293.1499938964844,293.1499938964844,279.1499938964844,38154.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393175005912781,1.0,0.0,0.0,3.0954577922821045,3.095475435256958,6.393565286089142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.3134765625,0.0,949.5166015625,1895.4371337890625,0.0,2835.339111328125,0.7700274586677551,1.0,0.0,3.0,1.0,0.0
17749860,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9245795011520386,0.3159888684749603,0.2846960425376892,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9942258596420288,0.3930087983608246,0.3720803260803222,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.987929344177246,0.3834045231342315,0.2682560980319977,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9668442010879515,0.356997936964035,0.338283509016037,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7948319911956787,0.2003936171531677,0.9057186245918274,285.0120544433594,284.95001220703125,297.52117919921875,295.5186767578125,297.3431396484375,297.20184326171875,285.0108947753906,1.0,0.4713705778121948,0.7153000831604004,0.7153000831604004,1.0,1.0,-2.603972911834717,1.1511437892913818,1.452829122543335,0.561481773853302,0.9689765572547911,0.9689765572547911,0.0,83.03311157226562,85.0,58584.06640625,0.0,1371.64599609375,1.0,279.136962890625,283.5394897460937,298.49713134765625,302.24920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316164016723633,1.0,0.0,0.0,3.1810543537139893,3.1810719966888428,6.752047170266451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.416015625,0.0,992.9512329101562,1895.4371337890625,0.0,2763.497802734375,0.7853133082389832,1.0,0.0,3.0,1.0,0.0
17749920,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9245795011520386,0.3159888684749603,0.2846960425376892,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9942258596420288,0.3930087983608246,0.3720803260803222,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.987929344177246,0.3834045231342315,0.2682560980319977,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9668442010879515,0.356997936964035,0.338283509016037,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7948319911956787,0.2003936171531677,0.9057186245918274,285.0120544433594,284.95001220703125,297.52117919921875,295.5186767578125,297.3431396484375,297.20184326171875,285.0108947753906,1.0,0.4713705778121948,0.7153000831604004,0.7153000831604004,1.0,1.0,-2.603972911834717,1.1511437892913818,1.452829122543335,0.561481773853302,0.9689765572547911,0.9689765572547911,0.0,83.03311157226562,85.0,58584.06640625,0.0,1371.64599609375,1.0,279.136962890625,283.5394897460937,298.49713134765625,302.24920654296875,293.1499938964844,293.1499938964844,278.8500061035156,33977.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316164016723633,1.0,0.0,0.0,3.1810543537139893,3.1810719966888428,6.752047170266451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.416015625,0.0,992.9512329101562,1895.4371337890625,0.0,2763.497802734375,0.7853133082389832,1.0,0.0,3.0,1.0,0.0
17749980,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9263771176338196,0.316142737865448,0.2850804030895233,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9959405660629272,0.3940776884555816,0.3732967674732208,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.989314615726471,0.3837384879589081,0.2686675786972046,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9689365029335022,0.3578357696533203,0.3392668068408966,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7963425517082214,0.2006528824567794,0.907436192035675,284.89825439453125,284.95001220703125,297.5574645996094,295.5311584472656,297.35760498046875,297.1991271972656,284.9017639160156,1.0,0.4728422164916992,0.7136384844779968,0.7136384844779968,1.0,1.0,-2.6096365451812744,1.1531864404678345,1.4564502239227295,0.5623963475227356,0.874466598033905,0.874466598033905,0.0,82.95101165771484,103.0,59275.59765625,0.0,1378.6571044921875,1.0,278.8619689941406,283.4139709472656,298.552001953125,302.4226989746094,293.1499938964844,293.1499938964844,279.1499938964844,37997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391613960266113,1.0,0.0,0.0,3.109955310821533,3.1099729537963867,6.453593641708721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.8330078125,0.0,960.2325439453124,1895.4371337890625,0.0,2833.881103515625,0.7731197476387024,1.0,0.0,3.0,1.0,0.0
17750040,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9263771176338196,0.316142737865448,0.2850804030895233,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9959405660629272,0.3940776884555816,0.3732967674732208,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.989314615726471,0.3837384879589081,0.2686675786972046,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9689365029335022,0.3578357696533203,0.3392668068408966,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7963425517082214,0.2006528824567794,0.907436192035675,284.89825439453125,284.95001220703125,297.5574645996094,295.5311584472656,297.35760498046875,297.1991271972656,284.9017639160156,1.0,0.4728422164916992,0.7136384844779968,0.7136384844779968,1.0,1.0,-2.6096365451812744,1.1531864404678345,1.4564502239227295,0.5623963475227356,0.874466598033905,0.874466598033905,0.0,82.95101165771484,103.0,59275.59765625,0.0,1378.6571044921875,1.0,278.8619689941406,283.4139709472656,298.552001953125,302.4226989746094,293.1499938964844,293.1499938964844,279.1499938964844,37997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391613960266113,1.0,0.0,0.0,3.109955310821533,3.1099729537963867,6.453593641708721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.8330078125,0.0,960.2325439453124,1895.4371337890625,0.0,2833.881103515625,0.7731197476387024,1.0,0.0,3.0,1.0,0.0
17750100,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9137260317802428,0.3164627254009247,0.2852871417999267,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9869382977485656,0.394783079624176,0.3739162385463714,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9793676137924194,0.3841271102428436,0.2688847780227661,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9574729204177856,0.358419805765152,0.339785099029541,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7867776155471802,0.2008464485406875,0.908486306667328,285.0167236328125,284.95001220703125,297.5760192871094,295.53778076171875,297.3658447265625,297.1991577148437,285.0223693847656,1.0,0.4755572080612182,0.7128076553344727,0.7128076553344727,1.0,1.0,-2.612770795822144,1.154358148574829,1.4584126472473145,0.5628750920295715,0.954705536365509,0.954705536365509,0.0,85.96643829345703,103.0,58701.31640625,0.0,1396.1822509765625,1.0,279.0876159667969,283.541748046875,298.5096435546875,302.2335205078125,293.1499938964844,293.1499938964844,279.1499938964844,34886.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337109684944153,1.0,0.0,0.0,3.1415202617645264,3.141537666320801,6.585261758118577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3095703125,0.0,966.054443359375,1895.4371337890625,0.0,2783.017333984375,0.7784777283668518,1.0,0.0,3.0,1.0,0.0
17750160,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8996708989143372,0.3169593214988708,0.2858418822288513,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9745985865592957,0.3956531882286072,0.3748479187488556,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9659603238105774,0.3846983313560486,0.2693630754947662,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9425098896026612,0.3591529428958893,0.3405923247337341,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7752972841262817,0.2011285722255706,0.910373866558075,285.021728515625,284.95001220703125,297.5948791503906,295.5446472167969,297.3751220703125,297.2008972167969,285.0204162597656,1.0,0.4793371558189392,0.7119303345680237,0.7119303345680237,1.0,1.0,-2.6183669567108154,1.156678318977356,1.46168851852417,0.5639700889587402,0.9828241467475892,0.9828241467475892,0.0,90.07823181152344,121.0,58937.4921875,0.0,1421.8944091796875,1.0,279.13739013671875,283.54010009765625,298.5245666503906,302.2954406738281,293.1499938964844,293.1499938964844,278.8500061035156,33787.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318393230438232,1.0,0.0,0.0,3.2005157470703125,3.200533390045166,6.834916916886868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.7197265625,0.0,1008.1113891601562,1895.4371337890625,0.0,2765.57470703125,0.7895540595054626,1.0,0.0,3.0,1.0,0.0
17750220,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8664855360984802,0.316883236169815,0.2864833176136017,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9379091858863832,0.3965218067169189,0.3763623237609863,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9273778200149536,0.3848486542701721,0.2700065970420837,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9042437076568604,0.3598140776157379,0.3418953716754913,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7478926181793213,0.2011930048465728,0.9135206341743468,284.8984375,284.95001220703125,297.6334533691406,295.5592041015625,297.3896179199219,297.1963806152344,284.9009094238281,1.0,0.4888654053211212,0.7101756930351257,0.7101756930351257,1.0,1.0,-2.627083301544189,1.1601049900054932,1.4669784307479858,0.5656333565711975,0.8858526349067688,0.8858526349067688,0.0,101.85098266601562,139.0,59780.38671875,0.0,1486.19091796875,1.0,278.8621520996094,283.4023742675781,298.5826110839844,302.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,37643.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399732112884521,1.0,0.0,0.0,3.1452784538269043,3.145296335220337,6.601027280339622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.2080078125,0.0,986.9180908203124,1895.4371337890625,0.0,2841.46484375,0.7804960012435913,1.0,0.0,3.0,1.0,0.0
17750280,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8664855360984802,0.316883236169815,0.2864833176136017,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9379091858863832,0.3965218067169189,0.3763623237609863,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9273778200149536,0.3848486542701721,0.2700065970420837,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9042437076568604,0.3598140776157379,0.3418953716754913,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7478926181793213,0.2011930048465728,0.9135206341743468,284.8984375,284.95001220703125,297.6334533691406,295.5592041015625,297.3896179199219,297.1963806152344,284.9009094238281,1.0,0.4888654053211212,0.7101756930351257,0.7101756930351257,1.0,1.0,-2.627083301544189,1.1601049900054932,1.4669784307479858,0.5656333565711975,0.8858526349067688,0.8858526349067688,0.0,101.85098266601562,139.0,59780.38671875,0.0,1486.19091796875,1.0,278.8621520996094,283.4023742675781,298.5826110839844,302.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,37643.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399732112884521,1.0,0.0,0.0,3.1452784538269043,3.145296335220337,6.601027280339622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.2080078125,0.0,986.9180908203124,1895.4371337890625,0.0,2841.46484375,0.7804960012435913,1.0,0.0,3.0,1.0,0.0
17750340,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8370664715766907,0.3174847960472107,0.2873074412345886,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9013543128967284,0.3979291021823883,0.3780258893966675,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8919082283973694,0.3856268227100372,0.2707765698432922,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8721931576728821,0.3609510660171509,0.3433250486850738,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7236090898513794,0.2014617323875427,0.916845679283142,285.02410888671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4073181152344,297.1966247558594,285.02325439453125,1.0,0.5000628232955933,0.7084210515022278,0.7084210515022278,1.0,1.0,-2.636704921722412,1.1639747619628906,1.472730040550232,0.5673819780349731,0.9966026544570924,0.9966026544570924,0.0,116.1297607421875,157.0,59419.28515625,0.0,1563.427001953125,1.0,279.1375732421875,283.5323791503906,298.556884765625,302.3585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33810.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330430388450623,1.0,0.0,0.0,3.232032060623169,3.2320499420166016,6.970190042920876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.1865234375,0.0,1035.2186279296875,1895.4371337890625,0.0,2776.791259765625,0.7967043519020081,1.0,0.0,3.0,1.0,0.0
17750400,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8370664715766907,0.3174847960472107,0.2873074412345886,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9013543128967284,0.3979291021823883,0.3780258893966675,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8919082283973694,0.3856268227100372,0.2707765698432922,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8721931576728821,0.3609510660171509,0.3433250486850738,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7236090898513794,0.2014617323875427,0.916845679283142,285.02410888671875,284.95001220703125,297.6732482910156,295.5748596191406,297.4073181152344,297.1966247558594,285.02325439453125,1.0,0.5000628232955933,0.7084210515022278,0.7084210515022278,1.0,1.0,-2.636704921722412,1.1639747619628906,1.472730040550232,0.5673819780349731,0.9966026544570924,0.9966026544570924,0.0,116.1297607421875,157.0,59419.28515625,0.0,1563.427001953125,1.0,279.1375732421875,283.5323791503906,298.556884765625,302.3585205078125,293.1499938964844,293.1499938964844,278.8500061035156,33810.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330430388450623,1.0,0.0,0.0,3.232032060623169,3.2320499420166016,6.970190042920876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.1865234375,0.0,1035.2186279296875,1895.4371337890625,0.0,2776.791259765625,0.7967043519020081,1.0,0.0,3.0,1.0,0.0
17750460,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8114429712295532,0.3172273933887481,0.2879570722579956,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.87192302942276,0.39864182472229,0.3795755207538605,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8625684976577759,0.3856218457221985,0.2714453339576721,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8447675704956055,0.3614527285099029,0.3446572422981262,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7002884149551392,0.2013409286737442,0.9199904203414916,284.8936767578125,284.95001220703125,297.7143249511719,295.5916748046875,297.4222412109375,297.1910095214844,284.89678955078125,1.0,0.5121926665306091,0.706483781337738,0.706483781337738,1.0,1.0,-2.6455373764038086,1.167357325553894,1.4781800508499146,0.5689684748649597,0.8954920172691345,0.8954920172691345,0.0,132.33750915527344,160.0,60311.671875,0.0,1648.7904052734375,1.0,278.86102294921875,283.3873291015625,298.61639404296875,302.5515441894531,293.1499938964844,293.1499938964844,279.1499938964844,37626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413175344467163,1.0,0.0,0.0,3.182373285293579,3.18239164352417,6.757647952326806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.55859375,0.0,1017.8607177734376,1895.4371337890625,0.0,2854.027587890625,0.7887266278266907,1.0,0.0,3.0,1.0,0.0
17750520,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8114429712295532,0.3172273933887481,0.2879570722579956,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.87192302942276,0.39864182472229,0.3795755207538605,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8625684976577759,0.3856218457221985,0.2714453339576721,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8447675704956055,0.3614527285099029,0.3446572422981262,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7002884149551392,0.2013409286737442,0.9199904203414916,284.8936767578125,284.95001220703125,297.7143249511719,295.5916748046875,297.4222412109375,297.1910095214844,284.89678955078125,1.0,0.5121926665306091,0.706483781337738,0.706483781337738,1.0,1.0,-2.6455373764038086,1.167357325553894,1.4781800508499146,0.5689684748649597,0.8954920172691345,0.8954920172691345,0.0,132.33750915527344,160.0,60311.671875,0.0,1648.7904052734375,1.0,278.86102294921875,283.3873291015625,298.61639404296875,302.5515441894531,293.1499938964844,293.1499938964844,279.1499938964844,37626.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413175344467163,1.0,0.0,0.0,3.182373285293579,3.18239164352417,6.757647952326806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.55859375,0.0,1017.8607177734376,1895.4371337890625,0.0,2854.027587890625,0.7887266278266907,1.0,0.0,3.0,1.0,0.0
17750580,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.795997142791748,0.3177084326744079,0.2885216772556305,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8561604022979736,0.3999331295490265,0.380979061126709,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8468465805053711,0.386292964220047,0.2720265090465545,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8302433490753174,0.3624734282493591,0.3458268940448761,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.686357319355011,0.2014679312705993,0.921988844871521,285.0248107910156,284.95001220703125,297.7567138671875,295.6097106933594,297.4407043457031,297.1906433105469,285.02398681640625,1.0,0.5200584530830383,0.7045465707778931,0.7045465707778931,1.0,1.0,-2.652404308319092,1.1698099374771118,1.48259437084198,0.5699300169944763,1.0,1.0,0.0,143.36387634277344,148.0,59864.48828125,0.0,1708.4312744140625,1.0,279.1382141113281,283.5232849121094,298.59100341796875,302.4223022460937,293.1499938964844,293.1499938964844,278.8500061035156,34003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834251344203949,1.0,0.0,0.0,3.263227701187134,3.2632460594177246,7.105392114681308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.138671875,0.0,1063.6890869140625,1895.4371337890625,0.0,2788.05615234375,0.8037976026535034,1.0,0.0,3.0,1.0,0.0
17750640,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.795997142791748,0.3177084326744079,0.2885216772556305,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8561604022979736,0.3999331295490265,0.380979061126709,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8468465805053711,0.386292964220047,0.2720265090465545,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8302433490753174,0.3624734282493591,0.3458268940448761,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.686357319355011,0.2014679312705993,0.921988844871521,285.0248107910156,284.95001220703125,297.7567138671875,295.6097106933594,297.4407043457031,297.1906433105469,285.02398681640625,1.0,0.5200584530830383,0.7045465707778931,0.7045465707778931,1.0,1.0,-2.652404308319092,1.1698099374771118,1.48259437084198,0.5699300169944763,1.0,1.0,0.0,143.36387634277344,148.0,59864.48828125,0.0,1708.4312744140625,1.0,279.1382141113281,283.5232849121094,298.59100341796875,302.4223022460937,293.1499938964844,293.1499938964844,278.8500061035156,34003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834251344203949,1.0,0.0,0.0,3.263227701187134,3.2632460594177246,7.105392114681308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.138671875,0.0,1063.6890869140625,1895.4371337890625,0.0,2788.05615234375,0.8037976026535034,1.0,0.0,3.0,1.0,0.0
