time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750700,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7939476370811462,0.3177123665809631,0.2887811362743377,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8543027639389038,0.4003937542438507,0.381645143032074,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8448513746261597,0.3864209353923797,0.2723028659820556,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8284819722175598,0.3628226220607757,0.3463712930679321,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6844757199287415,0.2014558762311935,0.9226373434066772,284.8985900878906,284.95001220703125,297.7784423828125,295.6191711425781,297.44940185546875,297.189208984375,284.89013671875,1.0,0.5212223529815674,0.703577995300293,0.703577995300293,1.0,1.0,-2.6552882194519043,1.1707533597946167,1.4845349788665771,0.5703434944152832,0.9291138648986816,0.9291138648986816,0.0,145.1222381591797,148.0,60836.69140625,0.0,1720.563232421875,1.0,278.90777587890625,283.3754272460937,298.6498107910156,302.649658203125,293.1499938964844,293.1499938964844,278.8500061035156,35765.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399534821510315,1.0,0.0,0.0,3.2666406631469727,3.2666592597961426,7.120262921489484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.6875,0.0,1078.4925537109375,1895.4371337890625,0.0,2841.28076171875,0.8050240874290466,1.0,0.0,3.0,1.0,0.0
17750760,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7936511039733887,0.3174501061439514,0.2886205017566681,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8543598651885986,0.4006126523017883,0.381926566362381,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8446745872497559,0.3862877190113067,0.2722685933113098,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.828487753868103,0.3629546165466308,0.3465633690357208,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6842302680015564,0.2013085335493087,0.9221989512443542,284.8876647949219,284.95001220703125,297.8005065917969,295.62896728515625,297.4570007324219,297.1855163574219,284.8905334472656,1.0,0.5211154818534851,0.7026128172874451,0.7026128172874451,1.0,1.0,-2.6551003456115723,1.1702407598495483,1.4848597049713137,0.569959819316864,0.9000088572502136,0.9000088572502136,0.0,145.22499084472656,136.0,60675.5859375,0.0,1720.754638671875,1.0,278.8609924316406,283.373291015625,298.6517639160156,302.6124267578125,293.1499938964844,293.1499938964844,278.54998779296875,37727.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421061038970947,1.0,0.0,0.0,3.211419105529785,3.211437702178955,6.881566037009179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.7666015625,0.0,1043.3148193359375,1895.4371337890625,0.0,2861.398681640625,0.7952329516410828,1.0,0.0,3.0,1.0,0.0
17750820,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7980587482452393,0.3171137273311615,0.2880886495113373,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8596163988113403,0.4011410772800445,0.3822170794010162,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.849298894405365,0.3861783444881439,0.2720205187797546,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8332379460334778,0.3633267283439636,0.3467037379741668,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.688104510307312,0.2010529786348343,0.9202338457107544,284.8883361816406,284.95001220703125,297.845703125,295.6495056152344,297.4735107421875,297.1796569824219,284.8911437988281,1.0,0.5181912183761597,0.7006825804710388,0.7006825804710388,1.0,1.0,-2.65231990814209,1.1680830717086792,1.484236717224121,0.5684900283813477,0.8363563418388367,0.8363563418388367,0.0,141.62649536132812,124.0,60670.578125,0.0,1700.4542236328125,1.0,278.5642395019531,283.3568725585937,298.6546630859375,302.6273803710937,293.1499938964844,293.1499938964844,278.8500061035156,39957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454211354255676,1.0,0.0,0.0,3.024418592453003,3.0244359970092773,6.103474561314215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3671875,0.0,904.7288818359376,1895.4371337890625,0.0,2892.404296875,0.7568179368972778,1.0,0.0,3.0,1.0,0.0
17750880,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7980587482452393,0.3171137273311615,0.2880886495113373,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8596163988113403,0.4011410772800445,0.3822170794010162,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.849298894405365,0.3861783444881439,0.2720205187797546,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8332379460334778,0.3633267283439636,0.3467037379741668,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.688104510307312,0.2010529786348343,0.9202338457107544,284.8883361816406,284.95001220703125,297.845703125,295.6495056152344,297.4735107421875,297.1796569824219,284.8911437988281,1.0,0.5181912183761597,0.7006825804710388,0.7006825804710388,1.0,1.0,-2.65231990814209,1.1680830717086792,1.484236717224121,0.5684900283813477,0.8363563418388367,0.8363563418388367,0.0,141.62649536132812,124.0,60670.578125,0.0,1700.4542236328125,1.0,278.5642395019531,283.3568725585937,298.6546630859375,302.6273803710937,293.1499938964844,293.1499938964844,278.8500061035156,39957.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454211354255676,1.0,0.0,0.0,3.024418592453003,3.0244359970092773,6.103474561314215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3671875,0.0,904.7288818359376,1895.4371337890625,0.0,2892.404296875,0.7568179368972778,1.0,0.0,3.0,1.0,0.0
17750940,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8099170327186584,0.3179842531681061,0.2883483171463012,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8725880980491638,0.4026839733123779,0.383147656917572,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8615106344223022,0.387272298336029,0.2723682820796966,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8450407385826111,0.3646913766860962,0.3474669456481933,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6984491944313049,0.2014124989509582,0.9197023510932922,285.0014953613281,284.95001220703125,297.89239501953125,295.6714172363281,297.49609375,297.1835632324219,285.0010070800781,1.0,0.5132255554199219,0.6987522840499878,0.6987522840499878,1.0,1.0,-2.654440402984619,1.168251633644104,1.4861887693405151,0.5681665539741516,0.9280283451080322,0.9280283451080322,0.0,133.89930725097656,112.0,60196.75390625,0.0,1668.5599365234375,1.0,278.8360595703125,283.4771423339844,298.638427734375,302.4911804199219,293.1499938964844,293.1499938964844,278.54998779296875,34524.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835236132144928,1.0,0.0,0.0,3.0996930599212646,3.099709987640381,6.411072490664083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.7080078125,0.0,929.863525390625,1895.4371337890625,0.0,2797.24072265625,0.7675127387046814,1.0,0.0,3.0,1.0,0.0
17751000,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8099170327186584,0.3179842531681061,0.2883483171463012,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8725880980491638,0.4026839733123779,0.383147656917572,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8615106344223022,0.387272298336029,0.2723682820796966,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8450407385826111,0.3646913766860962,0.3474669456481933,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.6984491944313049,0.2014124989509582,0.9197023510932922,285.0014953613281,284.95001220703125,297.89239501953125,295.6714172363281,297.49609375,297.1835632324219,285.0010070800781,1.0,0.5132255554199219,0.6987522840499878,0.6987522840499878,1.0,1.0,-2.654440402984619,1.168251633644104,1.4861887693405151,0.5681665539741516,0.9280283451080322,0.9280283451080322,0.0,133.89930725097656,112.0,60196.75390625,0.0,1668.5599365234375,1.0,278.8360595703125,283.4771423339844,298.638427734375,302.4911804199219,293.1499938964844,293.1499938964844,278.54998779296875,34524.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835236132144928,1.0,0.0,0.0,3.0996930599212646,3.099709987640381,6.411072490664083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.7080078125,0.0,929.863525390625,1895.4371337890625,0.0,2797.24072265625,0.7675127387046814,1.0,0.0,3.0,1.0,0.0
17751060,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.824383020401001,0.3180882036685943,0.2883049249649048,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8898998498916626,0.4036132991313934,0.3838445842266083,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8780108094215393,0.3877142071723938,0.2725551128387451,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8609879612922668,0.3655603229999542,0.3480803072452545,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7120580673217773,0.2015485018491745,0.918996274471283,284.91583251953125,284.95001220703125,297.9406433105469,295.6947326660156,297.5165100097656,297.182373046875,284.9178466796875,1.0,0.5070459246635437,0.697036862373352,0.697036862373352,1.0,1.0,-2.6553444862365723,1.167898416519165,1.4874459505081177,0.5677284002304077,0.8542880415916443,0.8542880415916443,0.0,124.63880157470705,100.0,60728.90234375,0.0,1627.9381103515625,1.0,278.56378173828125,283.3778686523437,298.7059326171875,302.6680603027344,293.1499938964844,293.1499938964844,278.8500061035156,37996.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408964276313782,1.0,0.0,0.0,3.0146493911743164,3.014666557312012,6.06410878845054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.96875,0.0,885.06689453125,1895.4371337890625,0.0,2850.091796875,0.7522326111793518,1.0,0.0,3.0,1.0,0.0
17751120,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.824383020401001,0.3180882036685943,0.2883049249649048,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8898998498916626,0.4036132991313934,0.3838445842266083,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8780108094215393,0.3877142071723938,0.2725551128387451,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8609879612922668,0.3655603229999542,0.3480803072452545,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.7120580673217773,0.2015485018491745,0.918996274471283,284.91583251953125,284.95001220703125,297.9406433105469,295.6947326660156,297.5165100097656,297.182373046875,284.9178466796875,1.0,0.5070459246635437,0.697036862373352,0.697036862373352,1.0,1.0,-2.6553444862365723,1.167898416519165,1.4874459505081177,0.5677284002304077,0.8542880415916443,0.8542880415916443,0.0,124.63880157470705,100.0,60728.90234375,0.0,1627.9381103515625,1.0,278.56378173828125,283.3778686523437,298.7059326171875,302.6680603027344,293.1499938964844,293.1499938964844,278.8500061035156,37996.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408964276313782,1.0,0.0,0.0,3.0146493911743164,3.014666557312012,6.06410878845054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.96875,0.0,885.06689453125,1895.4371337890625,0.0,2850.091796875,0.7522326111793518,1.0,0.0,3.0,1.0,0.0
17751180,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8433829545974731,0.3188820481300354,0.2884212136268616,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9135711789131165,0.405099868774414,0.3846475481986999,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9004179239273071,0.3888094127178192,0.2728584408760071,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8828614354133606,0.3669615387916565,0.3488131165504455,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7285107970237732,0.2020022124052047,0.9185354113578796,285.0104064941406,284.95001220703125,297.990478515625,295.7194519042969,297.5403747558594,297.1861267089844,285.009033203125,1.0,0.5001053810119629,0.6953215003013611,0.6953215003013611,1.0,1.0,-2.657135248184204,1.167980432510376,1.489154815673828,0.5673881769180298,0.9448002576828004,0.9448002576828004,0.0,114.08981323242188,88.0,60393.41015625,0.0,1582.7021484375,1.0,278.8360290527344,283.4794921875,298.6966247558594,302.5608825683594,293.1499938964844,293.1499938964844,278.54998779296875,33855.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331573605537415,1.0,0.0,0.0,3.109288454055786,3.1093053817749023,6.450825935644389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.986328125,0.0,933.288330078125,1895.4371337890625,0.0,2777.85693359375,0.7690001130104065,1.0,0.0,3.0,1.0,0.0
17751240,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8433829545974731,0.3188820481300354,0.2884212136268616,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9135711789131165,0.405099868774414,0.3846475481986999,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9004179239273071,0.3888094127178192,0.2728584408760071,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8828614354133606,0.3669615387916565,0.3488131165504455,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7285107970237732,0.2020022124052047,0.9185354113578796,285.0104064941406,284.95001220703125,297.990478515625,295.7194519042969,297.5403747558594,297.1861267089844,285.009033203125,1.0,0.5001053810119629,0.6953215003013611,0.6953215003013611,1.0,1.0,-2.657135248184204,1.167980432510376,1.489154815673828,0.5673881769180298,0.9448002576828004,0.9448002576828004,0.0,114.08981323242188,88.0,60393.41015625,0.0,1582.7021484375,1.0,278.8360290527344,283.4794921875,298.6966247558594,302.5608825683594,293.1499938964844,293.1499938964844,278.54998779296875,33855.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331573605537415,1.0,0.0,0.0,3.109288454055786,3.1093053817749023,6.450825935644389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.986328125,0.0,933.288330078125,1895.4371337890625,0.0,2777.85693359375,0.7690001130104065,1.0,0.0,3.0,1.0,0.0
17751300,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8550615906715393,0.3189835250377655,0.2884949147701263,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.929095983505249,0.4056051969528198,0.3850710093975067,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9145322442054749,0.3890899121761322,0.2730302512645721,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8961671590805054,0.3674542009830475,0.349208265542984,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7381234765052795,0.2021319717168808,0.9184666872024536,284.8914489746094,284.95001220703125,298.0159912109375,295.7323608398437,297.55145263671875,297.1860656738281,284.88531494140625,1.0,0.4964892566204071,0.6944637894630432,0.6944637894630432,1.0,1.0,-2.6583352088928223,1.1681491136550903,1.4901859760284424,0.5673488974571228,0.8680486083030701,0.8680486083030701,0.0,108.5904541015625,88.0,61200.58203125,0.0,1559.46240234375,1.0,278.6119384765625,283.3441772460937,298.75848388671875,302.7854309082031,293.1499938964844,293.1499938964844,278.54998779296875,36416.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383875489234924,1.0,0.0,0.0,3.099065065383911,3.099082469940185,6.408475314856332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.470703125,0.0,941.381103515625,1895.4371337890625,0.0,2826.65380859375,0.7675880789756775,1.0,0.0,3.0,1.0,0.0
17751360,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8674451112747192,0.318900465965271,0.2882527112960815,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9452186226844788,0.4059387445449829,0.3852109909057617,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9302964806556702,0.3891831934452057,0.2729679942131042,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9103764295578004,0.3677889406681061,0.3493472635746002,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7483078241348267,0.2021597027778625,0.9177188277244568,284.9060974121094,284.95001220703125,298.0419311523437,295.74566650390625,297.56170654296875,297.1842041015625,284.9092712402344,1.0,0.4926859736442566,0.6935794353485107,0.6935794353485107,1.0,1.0,-2.6574079990386963,1.1672991514205933,1.490108847618103,0.5667476058006287,0.858350396156311,0.858350396156311,0.0,103.2542953491211,76.0,60978.3828125,0.0,1534.0001220703125,1.0,278.5631103515625,283.3643493652344,298.7629699707031,302.7438659667969,293.1499938964844,293.1499938964844,278.8500061035156,37969.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839949905872345,1.0,0.0,0.0,3.0337352752685547,3.03375244140625,6.141135600046255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.2041015625,0.0,899.6017456054688,1895.4371337890625,0.0,2841.247314453125,0.756231963634491,1.0,0.0,3.0,1.0,0.0
17751420,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9013781547546388,0.3196831941604614,0.2882951200008392,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9823026657104492,0.4073935449123382,0.3859216570854187,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.969534695148468,0.3902613222599029,0.2732128500938415,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9510890245437622,0.3691805899143219,0.3500146865844726,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7764479517936707,0.2026322931051254,0.9171370267868042,285.0078125,284.95001220703125,298.0950927734375,295.7734375,297.5867919921875,297.1876220703125,285.0065612792969,1.0,0.4849346578121185,0.6918107271194458,0.6918107271194458,1.0,1.0,-2.6587045192718506,1.167102575302124,1.491601824760437,0.5662123560905457,0.9505709409713744,0.9505709409713744,0.0,91.78302764892578,94.0,60639.0078125,0.0,1483.809814453125,1.0,278.83624267578125,283.47198486328125,298.7519226074219,302.63238525390625,293.1499938964844,293.1499938964844,278.54998779296875,33876.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323802947998047,1.0,0.0,0.0,3.127026081085205,3.1270432472229004,6.524636546600959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.8798828125,0.0,947.74267578125,1895.4371337890625,0.0,2770.61474609375,0.773016095161438,1.0,0.0,3.0,1.0,0.0
17751480,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9013781547546388,0.3196831941604614,0.2882951200008392,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9823026657104492,0.4073935449123382,0.3859216570854187,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.969534695148468,0.3902613222599029,0.2732128500938415,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9510890245437622,0.3691805899143219,0.3500146865844726,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7764479517936707,0.2026322931051254,0.9171370267868042,285.0078125,284.95001220703125,298.0950927734375,295.7734375,297.5867919921875,297.1876220703125,285.0065612792969,1.0,0.4849346578121185,0.6918107271194458,0.6918107271194458,1.0,1.0,-2.6587045192718506,1.167102575302124,1.491601824760437,0.5662123560905457,0.9505709409713744,0.9505709409713744,0.0,91.78302764892578,94.0,60639.0078125,0.0,1483.809814453125,1.0,278.83624267578125,283.47198486328125,298.7519226074219,302.63238525390625,293.1499938964844,293.1499938964844,278.54998779296875,33876.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323802947998047,1.0,0.0,0.0,3.127026081085205,3.1270432472229004,6.524636546600959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.8798828125,0.0,947.74267578125,1895.4371337890625,0.0,2770.61474609375,0.773016095161438,1.0,0.0,3.0,1.0,0.0
17751540,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9016395211219788,0.3196920156478882,0.288532942533493,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9830283522605896,0.4082143604755401,0.3868996500968933,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9700309038162231,0.3906280398368835,0.2736370861530304,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9520509243011476,0.3700020909309387,0.3509764075279236,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7768188714981079,0.2027919292449951,0.91841059923172,284.9077453613281,284.95001220703125,298.1499938964844,295.8027648925781,297.6094665527344,297.1854248046875,284.9102783203125,1.0,0.4864250421524048,0.6900420188903809,0.6900420188903809,1.0,1.0,-2.6633613109588623,1.1684719324111938,1.494889259338379,0.566555917263031,0.8657852411270142,0.8657852411270142,0.0,91.944091796875,112.0,61338.83984375,0.0,1490.90576171875,1.0,278.56329345703125,283.3583679199219,298.8198547363281,302.8202819824219,293.1499938964844,293.1499938964844,278.8500061035156,37756.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391609191894531,1.0,0.0,0.0,3.056349277496338,3.0563666820526123,6.23303151314758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7294921875,0.0,915.9168701171876,1895.4371337890625,0.0,2833.87646484375,0.7611218094825745,1.0,0.0,3.0,1.0,0.0
17751600,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9016395211219788,0.3196920156478882,0.288532942533493,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9830283522605896,0.4082143604755401,0.3868996500968933,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9700309038162231,0.3906280398368835,0.2736370861530304,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9520509243011476,0.3700020909309387,0.3509764075279236,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7768188714981079,0.2027919292449951,0.91841059923172,284.9077453613281,284.95001220703125,298.1499938964844,295.8027648925781,297.6094665527344,297.1854248046875,284.9102783203125,1.0,0.4864250421524048,0.6900420188903809,0.6900420188903809,1.0,1.0,-2.6633613109588623,1.1684719324111938,1.494889259338379,0.566555917263031,0.8657852411270142,0.8657852411270142,0.0,91.944091796875,112.0,61338.83984375,0.0,1490.90576171875,1.0,278.56329345703125,283.3583679199219,298.8198547363281,302.8202819824219,293.1499938964844,293.1499938964844,278.8500061035156,37756.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391609191894531,1.0,0.0,0.0,3.056349277496338,3.0563666820526123,6.23303151314758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7294921875,0.0,915.9168701171876,1895.4371337890625,0.0,2833.87646484375,0.7611218094825745,1.0,0.0,3.0,1.0,0.0
17751660,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8804614543914795,0.3203693628311157,0.2892008423805237,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9620266556739808,0.4095898866653442,0.388283759355545,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9468413591384888,0.3916301131248474,0.2743837833404541,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.927776575088501,0.3713231980800628,0.3523271083831787,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7591396570205688,0.2031738758087158,0.9210129380226136,285.0155639648437,284.95001220703125,298.2059326171875,295.8330078125,297.63525390625,297.1878662109375,285.0145263671875,1.0,0.4928240180015564,0.6882693767547607,0.6882693767547607,1.0,1.0,-2.6714673042297363,1.171471118927002,1.4999961853027344,0.5676652789115906,0.9644957184791564,0.9644957184791564,0.0,99.25704956054688,130.0,61104.99609375,0.0,1535.339111328125,1.0,278.8365783691406,283.47039794921875,298.8133239746094,302.7203674316406,293.1499938964844,293.1499938964844,278.54998779296875,33731.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83197420835495,1.0,0.0,0.0,3.1523611545562744,3.152378559112549,6.630789926020952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5634765625,0.0,967.5155029296876,1895.4371337890625,0.0,2766.8310546875,0.7786235809326172,1.0,0.0,3.0,1.0,0.0
17751720,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8804614543914795,0.3203693628311157,0.2892008423805237,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9620266556739808,0.4095898866653442,0.388283759355545,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9468413591384888,0.3916301131248474,0.2743837833404541,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.927776575088501,0.3713231980800628,0.3523271083831787,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7591396570205688,0.2031738758087158,0.9210129380226136,285.0155639648437,284.95001220703125,298.2059326171875,295.8330078125,297.63525390625,297.1878662109375,285.0145263671875,1.0,0.4928240180015564,0.6882693767547607,0.6882693767547607,1.0,1.0,-2.6714673042297363,1.171471118927002,1.4999961853027344,0.5676652789115906,0.9644957184791564,0.9644957184791564,0.0,99.25704956054688,130.0,61104.99609375,0.0,1535.339111328125,1.0,278.8365783691406,283.47039794921875,298.8133239746094,302.7203674316406,293.1499938964844,293.1499938964844,278.54998779296875,33731.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83197420835495,1.0,0.0,0.0,3.1523611545562744,3.152378559112549,6.630789926020952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5634765625,0.0,967.5155029296876,1895.4371337890625,0.0,2766.8310546875,0.7786235809326172,1.0,0.0,3.0,1.0,0.0
17751780,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8520704507827759,0.320170521736145,0.2897202670574188,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9278832077980042,0.4102384746074676,0.3895935714244842,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9119005799293518,0.3918279409408569,0.2750538885593414,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8954125642776489,0.3719850182533264,0.3536277711391449,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.735999584197998,0.2031473517417907,0.9237510561943054,284.9048156738281,284.95001220703125,298.2621765136719,295.8634338378906,297.65753173828125,297.1839294433594,284.9078674316406,1.0,0.5021613240242004,0.6864967346191406,0.6864967346191406,1.0,1.0,-2.679329633712769,1.1743125915527344,1.5050170421600342,0.5688236355781555,0.8756937980651855,0.8756937980651855,0.0,111.22982025146484,148.0,61937.14453125,0.0,1600.9688720703125,1.0,278.562255859375,283.34478759765625,298.8842163085937,302.9229431152344,293.1499938964844,293.1499938964844,278.8500061035156,37625.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394451141357422,1.0,0.0,0.0,3.093562126159668,3.093579769134521,6.385736810443632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2587890625,0.0,944.6364135742188,1895.4371337890625,0.0,2836.531494140625,0.7691304087638855,1.0,0.0,3.0,1.0,0.0
17751840,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8520704507827759,0.320170521736145,0.2897202670574188,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9278832077980042,0.4102384746074676,0.3895935714244842,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9119005799293518,0.3918279409408569,0.2750538885593414,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8954125642776489,0.3719850182533264,0.3536277711391449,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.735999584197998,0.2031473517417907,0.9237510561943054,284.9048156738281,284.95001220703125,298.2621765136719,295.8634338378906,297.65753173828125,297.1839294433594,284.9078674316406,1.0,0.5021613240242004,0.6864967346191406,0.6864967346191406,1.0,1.0,-2.679329633712769,1.1743125915527344,1.5050170421600342,0.5688236355781555,0.8756937980651855,0.8756937980651855,0.0,111.22982025146484,148.0,61937.14453125,0.0,1600.9688720703125,1.0,278.562255859375,283.34478759765625,298.8842163085937,302.9229431152344,293.1499938964844,293.1499938964844,278.8500061035156,37625.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394451141357422,1.0,0.0,0.0,3.093562126159668,3.093579769134521,6.385736810443632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.2587890625,0.0,944.6364135742188,1895.4371337890625,0.0,2836.531494140625,0.7691304087638855,1.0,0.0,3.0,1.0,0.0
17751900,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8384301662445068,0.3203265964984894,0.2899300158023834,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9103021621704102,0.4107550382614136,0.390187919139862,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8958491086959839,0.3921568393707275,0.2753461599349975,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.880314826965332,0.3724903464317322,0.3542274534702301,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7247036695480347,0.2031973302364349,0.9249168634414672,285.01885986328125,284.95001220703125,298.2903747558594,295.8786926269531,297.6695861816406,297.1835021972656,285.0238342285156,1.0,0.5074460506439209,0.6856104135513306,0.6856104135513306,1.0,1.0,-2.6827645301818848,1.175506353378296,1.5072581768035889,0.5692038536071777,0.9545387029647828,0.9545387029647828,0.0,118.31290435791016,148.0,61417.6015625,0.0,1638.2362060546875,1.0,278.7872314453125,283.46759033203125,298.8524780273437,302.7463684082031,293.1499938964844,293.1499938964844,278.8500061035156,34660.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342824578285217,1.0,0.0,0.0,3.1288902759552,3.1289074420928955,6.532418410643004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.3056640625,0.0,954.28173828125,1895.4371337890625,0.0,2788.345947265625,0.7753793001174927,1.0,0.0,3.0,1.0,0.0
17751960,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8265443444252014,0.3206601738929748,0.2904568612575531,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8959187269210815,0.4114401042461395,0.3910693526268005,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8819313645362854,0.3926675617694855,0.2758750021457672,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.86698979139328,0.3731465935707092,0.3550872802734375,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7142823934555054,0.2033345401287078,0.9267552495002748,285.0207824707031,284.95001220703125,298.31866455078125,295.8940124511719,297.6826171875,297.1847839355469,285.0191955566406,1.0,0.5131158828735352,0.6846337914466858,0.6846337914466858,1.0,1.0,-2.6883325576782227,1.177658200263977,1.5106744766235352,0.5700831413269043,0.9805839657783508,0.9805839657783508,0.0,125.6361846923828,166.0,61697.13671875,0.0,1679.7857666015625,1.0,278.8375549316406,283.4635925292969,298.8755187988281,302.82049560546875,293.1499938964844,293.1499938964844,278.54998779296875,33668.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325925469398499,1.0,0.0,0.0,3.1889238357543945,3.188941478729248,6.785496111660905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10137.86328125,0.0,997.5442504882812,1895.4371337890625,0.0,2772.592529296875,0.7867783308029175,1.0,0.0,3.0,1.0,0.0
17752020,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8026118278503418,0.3203065097332001,0.291009247303009,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8690509796142578,0.4119403958320617,0.3924194574356079,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8556902408599854,0.3927267491817474,0.2765828371047973,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8422251343727112,0.373667448759079,0.3564346730709076,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6921773552894592,0.2031338959932327,0.9295312166213988,284.9001770019531,284.95001220703125,298.3753662109375,295.9247436523437,297.7043762207031,297.1797180175781,284.9033508300781,1.0,0.5249490141868591,0.6826804280281067,0.6826804280281067,1.0,1.0,-2.6964306831359863,1.1804825067520142,1.5159481763839722,0.5711784958839417,0.885634183883667,0.885634183883667,0.0,141.94020080566406,169.0,62575.625,0.0,1766.496826171875,1.0,278.5616149902344,283.3285827636719,298.9465637207031,303.027099609375,293.1499938964844,293.1499938964844,278.8500061035156,37585.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402467966079712,1.0,0.0,0.0,3.135404109954834,3.1354219913482666,6.559645839843142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3193359375,0.0,978.3912353515624,1895.4371337890625,0.0,2844.021240234375,0.7783024907112122,1.0,0.0,3.0,1.0,0.0
17752080,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8026118278503418,0.3203065097332001,0.291009247303009,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8690509796142578,0.4119403958320617,0.3924194574356079,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8556902408599854,0.3927267491817474,0.2765828371047973,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8422251343727112,0.373667448759079,0.3564346730709076,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6921773552894592,0.2031338959932327,0.9295312166213988,284.9001770019531,284.95001220703125,298.3753662109375,295.9247436523437,297.7043762207031,297.1797180175781,284.9033508300781,1.0,0.5249490141868591,0.6826804280281067,0.6826804280281067,1.0,1.0,-2.6964306831359863,1.1804825067520142,1.5159481763839722,0.5711784958839417,0.885634183883667,0.885634183883667,0.0,141.94020080566406,169.0,62575.625,0.0,1766.496826171875,1.0,278.5616149902344,283.3285827636719,298.9465637207031,303.027099609375,293.1499938964844,293.1499938964844,278.8500061035156,37585.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402467966079712,1.0,0.0,0.0,3.135404109954834,3.1354219913482666,6.559645839843142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.3193359375,0.0,978.3912353515624,1895.4371337890625,0.0,2844.021240234375,0.7783024907112122,1.0,0.0,3.0,1.0,0.0
17752140,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7883886098861694,0.3207062184810638,0.2915151119232178,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8546000123023987,0.4130422174930572,0.3936488330364227,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8416504263877869,0.3934793770313263,0.2772296071052551,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8290361762046814,0.3747338354587555,0.3576530814170837,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6794761419296265,0.2031919956207275,0.9312459230422974,285.0194702148437,284.95001220703125,298.43231201171875,295.9555969238281,297.7292175292969,297.1800537109375,285.0184936523437,1.0,0.5325466990470886,0.6807271242141724,0.6807271242141724,1.0,1.0,-2.7028145790100098,1.1824976205825806,1.5203169584274292,0.571723997592926,0.9917334914207458,0.9917334914207458,0.0,152.90863037109375,157.0,62242.44140625,0.0,1826.5380859375,1.0,278.83746337890625,283.45245361328125,298.9376220703125,302.9198303222656,293.1499938964844,293.1499938964844,278.54998779296875,33831.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333901166915894,1.0,0.0,0.0,3.2241580486297607,3.2241761684417725,6.936269869584066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.3134765625,0.0,1028.5777587890625,1895.4371337890625,0.0,2780.0263671875,0.7949305176734924,1.0,0.0,3.0,1.0,0.0
17752200,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7883886098861694,0.3207062184810638,0.2915151119232178,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8546000123023987,0.4130422174930572,0.3936488330364227,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8416504263877869,0.3934793770313263,0.2772296071052551,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8290361762046814,0.3747338354587555,0.3576530814170837,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.6794761419296265,0.2031919956207275,0.9312459230422974,285.0194702148437,284.95001220703125,298.43231201171875,295.9555969238281,297.7292175292969,297.1800537109375,285.0184936523437,1.0,0.5325466990470886,0.6807271242141724,0.6807271242141724,1.0,1.0,-2.7028145790100098,1.1824976205825806,1.5203169584274292,0.571723997592926,0.9917334914207458,0.9917334914207458,0.0,152.90863037109375,157.0,62242.44140625,0.0,1826.5380859375,1.0,278.83746337890625,283.45245361328125,298.9376220703125,302.9198303222656,293.1499938964844,293.1499938964844,278.54998779296875,33831.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333901166915894,1.0,0.0,0.0,3.2241580486297607,3.2241761684417725,6.936269869584066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.3134765625,0.0,1028.5777587890625,1895.4371337890625,0.0,2780.0263671875,0.7949305176734924,1.0,0.0,3.0,1.0,0.0
17752260,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7862595319747925,0.320364236831665,0.2915163934230804,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8529319167137146,0.4135153293609619,0.3943903148174286,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8398148417472839,0.3935302793979645,0.2774998545646667,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8275384902954102,0.3752313554286957,0.3583951890468597,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6775267720222473,0.2029543668031692,0.9310557246208192,284.8926696777344,284.95001220703125,298.4894104003906,295.9865417480469,297.7511291503906,297.1753234863281,284.89569091796875,1.0,0.5334066152572632,0.6787307858467102,0.6787307858467102,1.0,1.0,-2.7047054767608643,1.1823254823684692,1.5223801136016846,0.5712503790855408,0.8902748227119446,0.8902748227119446,0.0,154.6555633544922,145.0,63024.64453125,0.0,1837.4461669921875,1.0,278.5611572265625,283.3127136230469,299.0067443847656,303.119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37755.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406817317008972,1.0,0.0,0.0,3.1679866313934326,3.1680049896240234,6.69668736463791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.34375,0.0,1006.5731811523438,1895.4371337890625,0.0,2848.085205078125,0.7856580018997192,1.0,0.0,3.0,1.0,0.0
17752320,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7862595319747925,0.320364236831665,0.2915163934230804,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8529319167137146,0.4135153293609619,0.3943903148174286,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8398148417472839,0.3935302793979645,0.2774998545646667,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8275384902954102,0.3752313554286957,0.3583951890468597,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6775267720222473,0.2029543668031692,0.9310557246208192,284.8926696777344,284.95001220703125,298.4894104003906,295.9865417480469,297.7511291503906,297.1753234863281,284.89569091796875,1.0,0.5334066152572632,0.6787307858467102,0.6787307858467102,1.0,1.0,-2.7047054767608643,1.1823254823684692,1.5223801136016846,0.5712503790855408,0.8902748227119446,0.8902748227119446,0.0,154.6555633544922,145.0,63024.64453125,0.0,1837.4461669921875,1.0,278.5611572265625,283.3127136230469,299.0067443847656,303.119384765625,293.1499938964844,293.1499938964844,278.8500061035156,37755.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406817317008972,1.0,0.0,0.0,3.1679866313934326,3.1680049896240234,6.69668736463791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.34375,0.0,1006.5731811523438,1895.4371337890625,0.0,2848.085205078125,0.7856580018997192,1.0,0.0,3.0,1.0,0.0
17752380,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7918907999992371,0.3209083974361419,0.2915547788143158,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8591971397399902,0.414698988199234,0.3950730264186859,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8455838561058044,0.3943876624107361,0.2777582108974457,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8333633542060852,0.3763823509216308,0.3590703010559082,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6822959780693054,0.2030983716249466,0.9301925897598268,285.01513671875,284.95001220703125,298.5466613769531,296.0175476074219,297.7767333984375,297.177001953125,285.0141906738281,1.0,0.5305750966072083,0.6767345070838928,0.6767345070838928,1.0,1.0,-2.705650806427002,1.181720733642578,1.5239301919937134,0.5703585147857666,0.994771420955658,0.994771420955658,0.0,150.35472106933594,133.0,62540.3828125,0.0,1819.0482177734373,1.0,278.8377685546875,283.4422302246094,298.9969482421875,303.0009155273437,293.1499938964844,293.1499938964844,278.54998779296875,34057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332759737968445,1.0,0.0,0.0,3.246861219406128,3.2468795776367188,7.034298619146284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.056640625,0.0,1049.719970703125,1895.4371337890625,0.0,2778.96240234375,0.80025315284729,1.0,0.0,3.0,1.0,0.0
17752440,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7918907999992371,0.3209083974361419,0.2915547788143158,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8591971397399902,0.414698988199234,0.3950730264186859,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8455838561058044,0.3943876624107361,0.2777582108974457,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8333633542060852,0.3763823509216308,0.3590703010559082,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6822959780693054,0.2030983716249466,0.9301925897598268,285.01513671875,284.95001220703125,298.5466613769531,296.0175476074219,297.7767333984375,297.177001953125,285.0141906738281,1.0,0.5305750966072083,0.6767345070838928,0.6767345070838928,1.0,1.0,-2.705650806427002,1.181720733642578,1.5239301919937134,0.5703585147857666,0.994771420955658,0.994771420955658,0.0,150.35472106933594,133.0,62540.3828125,0.0,1819.0482177734373,1.0,278.8377685546875,283.4422302246094,298.9969482421875,303.0009155273437,293.1499938964844,293.1499938964844,278.54998779296875,34057.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332759737968445,1.0,0.0,0.0,3.246861219406128,3.2468795776367188,7.034298619146284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.056640625,0.0,1049.719970703125,1895.4371337890625,0.0,2778.96240234375,0.80025315284729,1.0,0.0,3.0,1.0,0.0
17752500,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7967908382415771,0.3209514915943146,0.2916483581066131,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8645267486572266,0.4151127934455871,0.3954877853393554,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8505672812461853,0.3946082293987274,0.2779456377029419,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8382682204246521,0.3767977058887481,0.359470933675766,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6865354180335999,0.2031133621931076,0.9299549460411072,284.8898010253906,284.95001220703125,298.5753479003906,296.0330505371094,297.7887878417969,297.1766052246094,284.8822326660156,1.0,0.5283533930778503,0.6757363080978394,0.6757363080978394,1.0,1.0,-2.7066867351531982,1.181663155555725,1.5250235795974731,0.5701131820678711,0.9146867394447328,0.9146867394447328,0.0,146.8359375,133.0,63468.65234375,0.0,1804.373046875,1.0,278.607666015625,283.29705810546875,299.05938720703125,303.2333679199219,293.1499938964844,293.1499938964844,278.54998779296875,36051.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384197354316711,1.0,0.0,0.0,3.2450766563415527,3.2450952529907227,7.026567914181214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.1796875,0.0,1061.427978515625,1895.4371337890625,0.0,2826.954345703125,0.8003243803977966,1.0,0.0,3.0,1.0,0.0
