time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752560,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.801874041557312,0.3207587599754333,0.2913888692855835,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8702268600463867,0.4153057336807251,0.3955789506435394,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8558725118637085,0.3945924639701843,0.2778695225715637,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8435055613517761,0.377015620470047,0.3595788478851318,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6910411715507507,0.2030131965875625,0.9289526343345642,284.8899841308594,284.95001220703125,298.60406494140625,296.048583984375,297.7997131347656,297.1741638183594,284.8932189941406,1.0,0.5256333947181702,0.674818217754364,0.674818217754364,1.0,1.0,-2.7053210735321045,1.180512547492981,1.524808645248413,0.5693028569221497,0.8919150233268738,0.8919150233268738,0.0,143.01446533203125,121.0,63259.875,0.0,1784.6981201171875,1.0,278.56121826171875,283.3052978515625,299.0660705566406,303.19500732421875,293.1499938964844,293.1499938964844,278.8500061035156,37916.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399819135665894,1.0,0.0,0.0,3.184489727020264,3.1845080852508545,6.76663887588802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.98046875,0.0,1021.548583984375,1895.4371337890625,0.0,2841.54638671875,0.7894970178604126,1.0,0.0,3.0,1.0,0.0
17752620,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8159525394439697,0.3214736878871918,0.2913919687271118,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8863202333450317,0.416622906923294,0.3961855173110962,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8711130023002625,0.395595908164978,0.2780816555023193,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8583725690841675,0.3783020973205566,0.3601797819137573,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7037259936332703,0.2033100873231887,0.9278208017349244,285.0162353515625,284.95001220703125,298.6615600585937,296.07965087890625,297.826171875,297.1773376464844,285.0153503417969,1.0,0.5194129347801208,0.6729819774627686,0.6729819774627686,1.0,1.0,-2.7056639194488525,1.179677963256836,1.5259860754013062,0.5683074593544006,0.998608648777008,0.998608648777008,0.0,133.53684997558594,109.0,62747.12109375,0.0,1741.5028076171875,1.0,278.8379211425781,283.4386291503906,299.0577087402344,303.07537841796875,293.1499938964844,293.1499938964844,278.54998779296875,34138.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323050141334534,1.0,0.0,0.0,3.2601804733276367,3.2601985931396484,7.092128271324327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.26953125,0.0,1061.9111328125,1895.4371337890625,0.0,2769.91357421875,0.8033337593078613,1.0,0.0,3.0,1.0,0.0
17752680,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8159525394439697,0.3214736878871918,0.2913919687271118,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8863202333450317,0.416622906923294,0.3961855173110962,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8711130023002625,0.395595908164978,0.2780816555023193,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8583725690841675,0.3783020973205566,0.3601797819137573,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7037259936332703,0.2033100873231887,0.9278208017349244,285.0162353515625,284.95001220703125,298.6615600585937,296.07965087890625,297.826171875,297.1773376464844,285.0153503417969,1.0,0.5194129347801208,0.6729819774627686,0.6729819774627686,1.0,1.0,-2.7056639194488525,1.179677963256836,1.5259860754013062,0.5683074593544006,0.998608648777008,0.998608648777008,0.0,133.53684997558594,109.0,62747.12109375,0.0,1741.5028076171875,1.0,278.8379211425781,283.4386291503906,299.0577087402344,303.07537841796875,293.1499938964844,293.1499938964844,278.54998779296875,34138.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323050141334534,1.0,0.0,0.0,3.2601804733276367,3.2601985931396484,7.092128271324327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.26953125,0.0,1061.9111328125,1895.4371337890625,0.0,2769.91357421875,0.8033337593078613,1.0,0.0,3.0,1.0,0.0
17752740,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8322991728782654,0.3214502930641174,0.2912408709526062,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9064921140670776,0.4173305928707123,0.3966794908046722,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8904162049293518,0.3959096074104309,0.2781904935836792,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8773444890975952,0.3790392279624939,0.3606787323951721,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7187909483909607,0.2033520191907882,0.9266308546066284,284.8902893066406,284.95001220703125,298.7191467285156,296.1107177734375,297.8497619628906,297.1756286621094,284.8934326171875,1.0,0.5124903917312622,0.6711457967758179,0.6711457967758179,1.0,1.0,-2.705383062362671,1.1785070896148682,1.5268759727478027,0.5672804117202759,0.8958480954170227,0.8958480954170227,0.0,123.2234878540039,97.0,63483.82421875,0.0,1693.521484375,1.0,278.560791015625,283.3006286621094,299.12762451171875,303.2709655761719,293.1499938964844,293.1499938964844,278.8500061035156,37903.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389120697975159,1.0,0.0,0.0,3.198765993118286,3.198784589767456,6.827445986345992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.521484375,0.0,1033.6148681640625,1895.4371337890625,0.0,2831.55224609375,0.7926701903343201,1.0,0.0,3.0,1.0,0.0
17752800,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8322991728782654,0.3214502930641174,0.2912408709526062,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9064921140670776,0.4173305928707123,0.3966794908046722,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8904162049293518,0.3959096074104309,0.2781904935836792,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8773444890975952,0.3790392279624939,0.3606787323951721,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7187909483909607,0.2033520191907882,0.9266308546066284,284.8902893066406,284.95001220703125,298.7191467285156,296.1107177734375,297.8497619628906,297.1756286621094,284.8934326171875,1.0,0.5124903917312622,0.6711457967758179,0.6711457967758179,1.0,1.0,-2.705383062362671,1.1785070896148682,1.5268759727478027,0.5672804117202759,0.8958480954170227,0.8958480954170227,0.0,123.2234878540039,97.0,63483.82421875,0.0,1693.521484375,1.0,278.560791015625,283.3006286621094,299.12762451171875,303.2709655761719,293.1499938964844,293.1499938964844,278.8500061035156,37903.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389120697975159,1.0,0.0,0.0,3.198765993118286,3.198784589767456,6.827445986345992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.521484375,0.0,1033.6148681640625,1895.4371337890625,0.0,2831.55224609375,0.7926701903343201,1.0,0.0,3.0,1.0,0.0
17752860,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8537898063659668,0.3222612738609314,0.2912621200084686,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9352954030036926,0.4187279343605041,0.3972900211811065,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.916412115097046,0.3969984948635101,0.2784090042114258,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9023118615150452,0.3804088234901428,0.3612872958183288,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7366715669631958,0.2037481665611267,0.9256359338760376,285.02056884765625,284.95001220703125,298.7767944335937,296.1417541503906,297.8765869140625,297.179443359375,285.0191955566406,1.0,0.5050827860832214,0.6693795919418335,0.6693795919418335,1.0,1.0,-2.7059335708618164,1.1777762174606323,1.5281572341918943,0.5663454532623291,1.0,1.0,0.0,112.04979705810548,85.0,62959.3203125,0.0,1642.78955078125,1.0,278.8389587402344,283.4374694824219,299.1189880371094,303.150634765625,293.1499938964844,293.1499938964844,278.54998779296875,34143.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311678171157837,1.0,0.0,0.0,3.273231744766236,3.273250102996826,7.149025122998864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.515625,0.0,1073.4462890625,1895.4371337890625,0.0,2759.3193359375,0.8061715960502625,1.0,0.0,3.0,1.0,0.0
17752920,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8537898063659668,0.3222612738609314,0.2912621200084686,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9352954030036926,0.4187279343605041,0.3972900211811065,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.916412115097046,0.3969984948635101,0.2784090042114258,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9023118615150452,0.3804088234901428,0.3612872958183288,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7366715669631958,0.2037481665611267,0.9256359338760376,285.02056884765625,284.95001220703125,298.7767944335937,296.1417541503906,297.8765869140625,297.179443359375,285.0191955566406,1.0,0.5050827860832214,0.6693795919418335,0.6693795919418335,1.0,1.0,-2.7059335708618164,1.1777762174606323,1.5281572341918943,0.5663454532623291,1.0,1.0,0.0,112.04979705810548,85.0,62959.3203125,0.0,1642.78955078125,1.0,278.8389587402344,283.4374694824219,299.1189880371094,303.150634765625,293.1499938964844,293.1499938964844,278.54998779296875,34143.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311678171157837,1.0,0.0,0.0,3.273231744766236,3.273250102996826,7.149025122998864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.515625,0.0,1073.4462890625,1895.4371337890625,0.0,2759.3193359375,0.8061715960502625,1.0,0.0,3.0,1.0,0.0
17752980,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8816874027252197,0.3223128020763397,0.2911509573459625,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9690412878990172,0.4194970428943634,0.3978118002414703,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9511993527412416,0.3973783552646637,0.2785421013832092,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9364434480667114,0.3812098205089569,0.3618161082267761,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7594643831253052,0.2038689851760864,0.9246469736099244,284.892578125,284.95001220703125,298.83447265625,296.1727600097656,297.900390625,297.1781616210937,284.8949584960937,1.0,0.4974371492862701,0.6676133275032043,0.6676133275032043,1.0,1.0,-2.706040620803833,1.176795244216919,1.5292452573776243,0.5654308199882507,0.9020361304283142,0.9020361304283142,0.0,100.75843048095705,88.0,63736.4296875,0.0,1590.8548583984375,1.0,278.5616455078125,283.296875,299.1891174316406,303.3482666015625,293.1499938964844,293.1499938964844,278.25,37731.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377893567085266,1.0,0.0,0.0,3.215367794036865,3.215386390686035,6.898499691487814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.8779296875,0.0,1046.74609375,1895.4371337890625,0.0,2821.068359375,0.7963001132011414,1.0,0.0,3.0,1.0,0.0
17753040,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8816874027252197,0.3223128020763397,0.2911509573459625,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9690412878990172,0.4194970428943634,0.3978118002414703,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9511993527412416,0.3973783552646637,0.2785421013832092,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9364434480667114,0.3812098205089569,0.3618161082267761,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7594643831253052,0.2038689851760864,0.9246469736099244,284.892578125,284.95001220703125,298.83447265625,296.1727600097656,297.900390625,297.1781616210937,284.8949584960937,1.0,0.4974371492862701,0.6676133275032043,0.6676133275032043,1.0,1.0,-2.706040620803833,1.176795244216919,1.5292452573776243,0.5654308199882507,0.9020361304283142,0.9020361304283142,0.0,100.75843048095705,88.0,63736.4296875,0.0,1590.8548583984375,1.0,278.5616455078125,283.296875,299.1891174316406,303.3482666015625,293.1499938964844,293.1499938964844,278.25,37731.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377893567085266,1.0,0.0,0.0,3.215367794036865,3.215386390686035,6.898499691487814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.8779296875,0.0,1046.74609375,1895.4371337890625,0.0,2821.068359375,0.7963001132011414,1.0,0.0,3.0,1.0,0.0
17753100,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8912003636360168,0.3222126066684723,0.2909736633300781,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9789406657218932,0.4197461903095245,0.3979566693305969,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.962051510810852,0.3974319696426391,0.2785135805606842,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.948047399520874,0.3814898133277893,0.3619859218597412,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.7673948407173157,0.2038468867540359,0.924050271511078,284.82183837890625,284.95001220703125,298.8633117675781,296.188232421875,297.91168212890625,297.17645263671875,284.8235168457031,1.0,0.4953955709934234,0.6667302250862122,0.6667302250862122,1.0,1.0,-2.705452680587769,1.176007866859436,1.5294448137283323,0.564758837223053,0.8249726295471191,0.8249726295471191,0.0,97.45623016357422,88.0,64094.40234375,0.0,1574.791259765625,1.0,278.3149719238281,283.21307373046875,299.21728515625,303.47760009765625,293.1499938964844,293.1499938964844,278.25,40696.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414136171340942,1.0,0.0,0.0,3.125937461853028,3.125955820083618,6.520094757433981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.0703125,0.0,990.5578002929688,1895.4371337890625,0.0,2854.92529296875,0.7773233652114868,1.0,0.0,3.0,1.0,0.0
17753160,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.897439181804657,0.3222479820251465,0.2908205687999725,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.985020399093628,0.4200995862483978,0.3981153666973114,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9688032269477844,0.3976075351238251,0.2784980833530426,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9554738402366638,0.3818644881248474,0.3621734082698822,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7726466655731201,0.2038625627756118,0.9235499501228333,284.89361572265625,284.95001220703125,298.89215087890625,296.20367431640625,297.9233703613281,297.1754150390625,284.8970031738281,1.0,0.4940390288829803,0.6658477187156677,0.6658477187156677,1.0,1.0,-2.7050626277923584,1.1753102540969849,1.529752492904663,0.5641310811042786,0.8421415090560913,0.8421415090560913,0.0,95.41387939453124,106.0,63794.59375,0.0,1564.8238525390625,1.0,278.263916015625,283.280029296875,299.2060852050781,303.3817443847656,293.1499938964844,293.1499938964844,278.54998779296875,39763.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404015898704529,1.0,0.0,0.0,3.0381553173065186,3.038172721862793,6.159042982289975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.970703125,0.0,914.2081909179688,1895.4371337890625,0.0,2845.467529296875,0.759668231010437,1.0,0.0,3.0,1.0,0.0
17753220,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8888266682624817,0.3232527077198028,0.2916365265846252,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9771149754524232,0.4216732680797577,0.3995107114315033,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9596614241600036,0.3988894522190094,0.2793193459510803,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9460165500640868,0.3833928406238556,0.3635490834712982,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7652891278266907,0.2043367326259613,0.9257325530052184,285.00836181640625,284.95001220703125,298.9498291015625,296.2344665527344,297.9510192871094,297.1806945800781,285.008056640625,1.0,0.4978874921798706,0.6640827059745789,0.6640827059745789,1.0,1.0,-2.71297287940979,1.1779905557632446,1.534982442855835,0.5649430155754089,0.93907231092453,0.93907231092453,0.0,98.72618865966795,124.0,63493.234375,0.0,1591.358642578125,1.0,278.5362854003906,283.3990783691406,299.2048034667969,303.26910400390625,293.1499938964844,293.1499938964844,278.25,34353.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310151100158691,1.0,0.0,0.0,3.1204304695129395,3.1204476356506348,6.497141953332175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.849609375,0.0,945.4519653320312,1895.4371337890625,0.0,2757.8974609375,0.7720430493354797,1.0,0.0,3.0,1.0,0.0
17753280,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8888266682624817,0.3232527077198028,0.2916365265846252,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9771149754524232,0.4216732680797577,0.3995107114315033,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9596614241600036,0.3988894522190094,0.2793193459510803,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9460165500640868,0.3833928406238556,0.3635490834712982,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7652891278266907,0.2043367326259613,0.9257325530052184,285.00836181640625,284.95001220703125,298.9498291015625,296.2344665527344,297.9510192871094,297.1806945800781,285.008056640625,1.0,0.4978874921798706,0.6640827059745789,0.6640827059745789,1.0,1.0,-2.71297287940979,1.1779905557632446,1.534982442855835,0.5649430155754089,0.93907231092453,0.93907231092453,0.0,98.72618865966795,124.0,63493.234375,0.0,1591.358642578125,1.0,278.5362854003906,283.3990783691406,299.2048034667969,303.26910400390625,293.1499938964844,293.1499938964844,278.25,34353.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310151100158691,1.0,0.0,0.0,3.1204304695129395,3.1204476356506348,6.497141953332175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.849609375,0.0,945.4519653320312,1895.4371337890625,0.0,2757.8974609375,0.7720430493354797,1.0,0.0,3.0,1.0,0.0
17753340,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8642805218696594,0.3233185112476349,0.2923009395599365,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9505003690719604,0.4225038588047027,0.4008882641792297,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9305861592292786,0.3993196785449981,0.280077576637268,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9168207049369812,0.3842290341854095,0.3649156093597412,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7451630234718323,0.2044162601232528,0.9284670352935792,284.920654296875,284.95001220703125,299.0074462890625,296.2651672363281,297.9748229980469,297.1793518066406,284.9225769042969,1.0,0.5057166218757629,0.6623176336288452,0.6623176336288452,1.0,1.0,-2.721271276473999,1.180801510810852,1.540469765663147,0.5659892559051514,0.868209183216095,0.868209183216095,0.0,108.42134857177734,142.0,64267.421875,0.0,1648.20361328125,1.0,278.2633972167969,283.2933959960937,299.2782897949219,303.4698181152344,293.1499938964844,293.1499938964844,278.54998779296875,37569.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369444012641907,1.0,0.0,0.0,3.053494453430176,3.053511619567871,6.221392254701641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.49609375,0.0,912.5023193359376,1895.4371337890625,0.0,2813.180419921875,0.7603921890258789,1.0,0.0,3.0,1.0,0.0
17753400,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8642805218696594,0.3233185112476349,0.2923009395599365,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9505003690719604,0.4225038588047027,0.4008882641792297,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.9305861592292786,0.3993196785449981,0.280077576637268,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.9168207049369812,0.3842290341854095,0.3649156093597412,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7451630234718323,0.2044162601232528,0.9284670352935792,284.920654296875,284.95001220703125,299.0074462890625,296.2651672363281,297.9748229980469,297.1793518066406,284.9225769042969,1.0,0.5057166218757629,0.6623176336288452,0.6623176336288452,1.0,1.0,-2.721271276473999,1.180801510810852,1.540469765663147,0.5659892559051514,0.868209183216095,0.868209183216095,0.0,108.42134857177734,142.0,64267.421875,0.0,1648.20361328125,1.0,278.2633972167969,283.2933959960937,299.2782897949219,303.4698181152344,293.1499938964844,293.1499938964844,278.54998779296875,37569.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369444012641907,1.0,0.0,0.0,3.053494453430176,3.053511619567871,6.221392254701641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9640.49609375,0.0,912.5023193359376,1895.4371337890625,0.0,2813.180419921875,0.7603921890258789,1.0,0.0,3.0,1.0,0.0
17753460,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8387147784233093,0.3239580392837524,0.2931702733039856,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9175369739532472,0.4238294661045074,0.4024641513824463,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8990117907524109,0.4002956748008728,0.2809897661209106,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8875343203544617,0.3854992091655731,0.366460382938385,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7240724563598633,0.2046708613634109,0.9316246509552002,285.0195617675781,284.95001220703125,299.06500244140625,296.29571533203125,298.0006408691406,297.1816711425781,285.0184020996094,1.0,0.5158073306083679,0.660385251045227,0.660385251045227,1.0,1.0,-2.7309513092041016,1.1841583251953125,1.546792984008789,0.5671468377113342,0.9662882685661316,0.9662882685661316,0.0,121.46784973144533,160.0,64098.984375,0.0,1723.0374755859375,1.0,278.5365600585937,283.3969116210937,299.2781677246094,303.3816833496094,293.1499938964844,293.1499938964844,278.25,33668.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303834199905396,1.0,0.0,0.0,3.152895927429199,3.1529133319854736,6.633039220105275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0380859375,0.0,967.5457763671876,1895.4371337890625,0.0,2752.015380859375,0.778680682182312,1.0,0.0,3.0,1.0,0.0
17753520,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8387147784233093,0.3239580392837524,0.2931702733039856,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9175369739532472,0.4238294661045074,0.4024641513824463,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8990117907524109,0.4002956748008728,0.2809897661209106,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8875343203544617,0.3854992091655731,0.366460382938385,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7240724563598633,0.2046708613634109,0.9316246509552002,285.0195617675781,284.95001220703125,299.06500244140625,296.29571533203125,298.0006408691406,297.1816711425781,285.0184020996094,1.0,0.5158073306083679,0.660385251045227,0.660385251045227,1.0,1.0,-2.7309513092041016,1.1841583251953125,1.546792984008789,0.5671468377113342,0.9662882685661316,0.9662882685661316,0.0,121.46784973144533,160.0,64098.984375,0.0,1723.0374755859375,1.0,278.5365600585937,283.3969116210937,299.2781677246094,303.3816833496094,293.1499938964844,293.1499938964844,278.25,33668.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303834199905396,1.0,0.0,0.0,3.152895927429199,3.1529133319854736,6.633039220105275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.0380859375,0.0,967.5457763671876,1895.4371337890625,0.0,2752.015380859375,0.778680682182312,1.0,0.0,3.0,1.0,0.0
17753580,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8146064877510071,0.3236899673938751,0.2937626242637634,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8880969882011414,0.4243931472301483,0.4038368165493011,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8710247278213501,0.4004174172878265,0.2817140817642212,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8605461716651917,0.3860571980476379,0.3678105175495147,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7021755576133728,0.2044959366321563,0.9343709349632264,284.908203125,284.95001220703125,299.1224975585937,296.3261108398437,298.02264404296875,297.17755126953125,284.91094970703125,1.0,0.5271182656288147,0.6584529280662537,0.6584529280662537,1.0,1.0,-2.739112615585327,1.186750888824463,1.5523616075515747,0.5680302381515503,0.8792839646339417,0.8792839646339417,0.0,137.04232788085938,178.0,64960.17578125,0.0,1807.89306640625,1.0,278.2622375488281,283.26971435546875,299.34600830078125,303.5859375,293.1499938964844,293.1499938964844,278.54998779296875,37463.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375799655914307,1.0,0.0,0.0,3.0991482734680176,3.099165678024292,6.40881921754044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.841796875,0.0,948.0982055664062,1895.4371337890625,0.0,2819.11328125,0.7702301740646362,1.0,0.0,3.0,1.0,0.0
17753640,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8146064877510071,0.3236899673938751,0.2937626242637634,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8880969882011414,0.4243931472301483,0.4038368165493011,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8710247278213501,0.4004174172878265,0.2817140817642212,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8605461716651917,0.3860571980476379,0.3678105175495147,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7021755576133728,0.2044959366321563,0.9343709349632264,284.908203125,284.95001220703125,299.1224975585937,296.3261108398437,298.02264404296875,297.17755126953125,284.91094970703125,1.0,0.5271182656288147,0.6584529280662537,0.6584529280662537,1.0,1.0,-2.739112615585327,1.186750888824463,1.5523616075515747,0.5680302381515503,0.8792839646339417,0.8792839646339417,0.0,137.04232788085938,178.0,64960.17578125,0.0,1807.89306640625,1.0,278.2622375488281,283.26971435546875,299.34600830078125,303.5859375,293.1499938964844,293.1499938964844,278.54998779296875,37463.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375799655914307,1.0,0.0,0.0,3.0991482734680176,3.099165678024292,6.40881921754044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.841796875,0.0,948.0982055664062,1895.4371337890625,0.0,2819.11328125,0.7702301740646362,1.0,0.0,3.0,1.0,0.0
17753700,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.802851140499115,0.3238202035427093,0.293992668390274,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8751804232597351,0.4248867630958557,0.4044503271579742,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8585355877876282,0.4007188081741333,0.2820203304290771,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8486201167106628,0.3865230679512024,0.3684160113334656,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6914429664611816,0.2044768184423446,0.9354516267776488,285.0195617675781,284.95001220703125,299.15118408203125,296.3412170410156,298.0345153808594,297.1770324707031,285.0240173339844,1.0,0.5329647660255432,0.6574867367744446,0.6574867367744446,1.0,1.0,-2.74251675605774,1.187735080718994,1.5547816753387451,0.5682248473167419,0.9570968747138976,0.9570968747138976,0.0,145.36383056640625,178.0,64444.40234375,0.0,1851.9735107421875,1.0,278.4873962402344,283.38983154296875,299.3164367675781,303.4091796875,293.1499938964844,293.1499938964844,278.54998779296875,34605.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326727747917175,1.0,0.0,0.0,3.1351022720336914,3.135119676589966,6.558382210641867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.2587890625,0.0,958.995849609375,1895.4371337890625,0.0,2773.340087890625,0.7766774892807007,1.0,0.0,3.0,1.0,0.0
17753760,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7923109531402588,0.3241304457187652,0.2945339381694793,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8640567660331726,0.4255539774894714,0.405351459980011,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8478881120681763,0.4012010097503662,0.282558262348175,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8384382128715515,0.3871408402919769,0.3692781031131744,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.6820154190063477,0.204545259475708,0.937162220478058,285.0188293457031,284.95001220703125,299.1798400878906,296.3562927246094,298.0473022460937,297.1781921386719,285.0171813964844,1.0,0.5389938354492188,0.6564741134643555,0.6564741134643555,1.0,1.0,-2.747986316680908,1.1896476745605469,1.558338642120361,0.5689061284065247,0.9810481071472168,0.9810481071472168,0.0,153.65345764160156,166.0,64727.94140625,0.0,1899.216796875,1.0,278.5376281738281,283.3840637207031,299.3395690917969,303.48516845703125,293.1499938964844,293.1499938964844,278.25,33704.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311960101127625,1.0,0.0,0.0,3.193471908569336,3.193489789962769,6.804865506637725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.9228515625,0.0,1001.6107177734376,1895.4371337890625,0.0,2759.58203125,0.7878211140632629,1.0,0.0,3.0,1.0,0.0
17753820,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7858273386955261,0.323784738779068,0.2946635782718658,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8577544093132019,0.4260503053665161,0.4062522947788238,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.841671347618103,0.4012353718280792,0.282919704914093,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8326655626296997,0.3876017332077026,0.370128720998764,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6761938333511353,0.20424884557724,0.9373924732208252,284.8988342285156,284.95001220703125,299.237060546875,296.3862609863281,298.06854248046875,297.1734924316406,284.9015808105469,1.0,0.542012631893158,0.6544489860534668,0.6544489860534668,1.0,1.0,-2.7509706020355225,1.1896967887878418,1.5612738132476809,0.5684781670570374,0.8847872614860535,0.8847872614860535,0.0,158.98849487304688,154.0,65500.6484375,0.0,1928.8748779296875,1.0,278.26177978515625,283.25067138671875,299.4053955078125,303.6839599609375,293.1499938964844,293.1499938964844,278.54998779296875,37636.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382502198219299,1.0,0.0,0.0,3.136285781860352,3.136303663253784,6.563334977727209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.5380859375,0.0,979.4492797851562,1895.4371337890625,0.0,2825.371337890625,0.7785894870758057,1.0,0.0,3.0,1.0,0.0
17753880,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7858273386955261,0.323784738779068,0.2946635782718658,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8577544093132019,0.4260503053665161,0.4062522947788238,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.841671347618103,0.4012353718280792,0.282919704914093,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8326655626296997,0.3876017332077026,0.370128720998764,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6761938333511353,0.20424884557724,0.9373924732208252,284.8988342285156,284.95001220703125,299.237060546875,296.3862609863281,298.06854248046875,297.1734924316406,284.9015808105469,1.0,0.542012631893158,0.6544489860534668,0.6544489860534668,1.0,1.0,-2.7509706020355225,1.1896967887878418,1.5612738132476809,0.5684781670570374,0.8847872614860535,0.8847872614860535,0.0,158.98849487304688,154.0,65500.6484375,0.0,1928.8748779296875,1.0,278.26177978515625,283.25067138671875,299.4053955078125,303.6839599609375,293.1499938964844,293.1499938964844,278.54998779296875,37636.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382502198219299,1.0,0.0,0.0,3.136285781860352,3.136303663253784,6.563334977727209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.5380859375,0.0,979.4492797851562,1895.4371337890625,0.0,2825.371337890625,0.7785894870758057,1.0,0.0,3.0,1.0,0.0
17753940,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7889339923858643,0.3243055939674377,0.2947717607021332,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8614785075187683,0.4273041784763336,0.4070720672607422,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8449398875236511,0.4020531475543976,0.283223420381546,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8360732197761536,0.3887008726596832,0.3708483278751373,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6786717176437378,0.2043250948190689,0.936621069908142,285.0107421875,284.95001220703125,299.2940979003906,296.416015625,298.09326171875,297.1750793457031,285.0096740722656,1.0,0.5404715538024902,0.6524237990379333,0.6524237990379333,1.0,1.0,-2.7523834705352783,1.1890259981155396,1.5633575916290283,0.5674403309822083,0.98262757062912,0.98262757062912,0.0,156.6213836669922,142.0,65065.0859375,0.0,1919.988037109375,1.0,278.53741455078125,283.3700866699219,299.3975830078125,303.5694885253906,293.1499938964844,293.1499938964844,278.25,34027.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314019441604614,1.0,0.0,0.0,3.2185370922088623,3.218554973602295,6.912105163792148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.76171875,0.0,1025.045654296875,1895.4371337890625,0.0,2761.500244140625,0.7938082814216614,1.0,0.0,3.0,1.0,0.0
17754000,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7889339923858643,0.3243055939674377,0.2947717607021332,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8614785075187683,0.4273041784763336,0.4070720672607422,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8449398875236511,0.4020531475543976,0.283223420381546,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8360732197761536,0.3887008726596832,0.3708483278751373,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6786717176437378,0.2043250948190689,0.936621069908142,285.0107421875,284.95001220703125,299.2940979003906,296.416015625,298.09326171875,297.1750793457031,285.0096740722656,1.0,0.5404715538024902,0.6524237990379333,0.6524237990379333,1.0,1.0,-2.7523834705352783,1.1890259981155396,1.5633575916290283,0.5674403309822083,0.98262757062912,0.98262757062912,0.0,156.6213836669922,142.0,65065.0859375,0.0,1919.988037109375,1.0,278.53741455078125,283.3700866699219,299.3975830078125,303.5694885253906,293.1499938964844,293.1499938964844,278.25,34027.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314019441604614,1.0,0.0,0.0,3.2185370922088623,3.218554973602295,6.912105163792148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10796.76171875,0.0,1025.045654296875,1895.4371337890625,0.0,2761.500244140625,0.7938082814216614,1.0,0.0,3.0,1.0,0.0
17754060,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7968886494636536,0.3241026401519775,0.2945933640003204,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8705486059188843,0.4280385076999664,0.4077175855636596,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8531515598297119,0.4021556377410888,0.2832961082458496,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8442923426628113,0.3892159759998321,0.3712933957576751,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6855564713478088,0.204172745347023,0.9352564215660096,284.89483642578125,284.95001220703125,299.3509521484375,296.4454650878906,298.1151428222656,297.1720886230469,284.8979797363281,1.0,0.5362946391105652,0.6504994630813599,0.6504994630813599,1.0,1.0,-2.751934289932251,1.1875046491622925,1.5644296407699585,0.5661216378211975,0.8850830793380737,0.8850830793380737,0.0,150.40223693847656,130.0,65729.8828125,0.0,1890.10791015625,1.0,278.2613220214844,283.2421264648437,299.4615173339844,303.75689697265625,293.1499938964844,293.1499938964844,278.54998779296875,37917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377483487129211,1.0,0.0,0.0,3.1519615650177,3.151979684829712,6.629109066125238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.3779296875,0.0,994.235595703125,1895.4371337890625,0.0,2820.685546875,0.7823237776756287,1.0,0.0,3.0,1.0,0.0
17754120,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7968886494636536,0.3241026401519775,0.2945933640003204,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8705486059188843,0.4280385076999664,0.4077175855636596,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8531515598297119,0.4021556377410888,0.2832961082458496,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8442923426628113,0.3892159759998321,0.3712933957576751,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6855564713478088,0.204172745347023,0.9352564215660096,284.89483642578125,284.95001220703125,299.3509521484375,296.4454650878906,298.1151428222656,297.1720886230469,284.8979797363281,1.0,0.5362946391105652,0.6504994630813599,0.6504994630813599,1.0,1.0,-2.751934289932251,1.1875046491622925,1.5644296407699585,0.5661216378211975,0.8850830793380737,0.8850830793380737,0.0,150.40223693847656,130.0,65729.8828125,0.0,1890.10791015625,1.0,278.2613220214844,283.2421264648437,299.4615173339844,303.75689697265625,293.1499938964844,293.1499938964844,278.54998779296875,37917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377483487129211,1.0,0.0,0.0,3.1519615650177,3.151979684829712,6.629109066125238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.3779296875,0.0,994.235595703125,1895.4371337890625,0.0,2820.685546875,0.7823237776756287,1.0,0.0,3.0,1.0,0.0
17754180,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8094702959060669,0.3247616291046142,0.2945766448974609,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8848526477813721,0.4295551478862762,0.4085260927677154,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.866349458694458,0.4030545949935913,0.2834581732749939,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8573237657546997,0.3903885781764984,0.3718141317367553,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6965616941452026,0.2044142335653305,0.9339962005615234,285.0126647949219,284.95001220703125,299.4075927734375,296.47467041015625,298.1405639648437,297.1754150390625,285.01092529296875,1.0,0.5305570960044861,0.6485751271247864,0.6485751271247864,1.0,1.0,-2.752185106277466,1.1863126754760742,1.5658725500106812,0.5648407936096191,0.9861152768135072,0.9861152768135072,0.0,141.5245361328125,118.0,65257.6171875,0.0,1848.850830078125,1.0,278.5384521484375,283.3667297363281,299.45361328125,303.6384582519531,293.1499938964844,293.1499938964844,278.25,34070.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830441951751709,1.0,0.0,0.0,3.2316229343414307,3.2316410541534424,6.968426191633625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.5439453125,0.0,1036.5889892578125,1895.4371337890625,0.0,2752.56005859375,0.7966936826705933,1.0,0.0,3.0,1.0,0.0
17754240,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8094702959060669,0.3247616291046142,0.2945766448974609,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8848526477813721,0.4295551478862762,0.4085260927677154,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.866349458694458,0.4030545949935913,0.2834581732749939,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8573237657546997,0.3903885781764984,0.3718141317367553,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6965616941452026,0.2044142335653305,0.9339962005615234,285.0126647949219,284.95001220703125,299.4075927734375,296.47467041015625,298.1405639648437,297.1754150390625,285.01092529296875,1.0,0.5305570960044861,0.6485751271247864,0.6485751271247864,1.0,1.0,-2.752185106277466,1.1863126754760742,1.5658725500106812,0.5648407936096191,0.9861152768135072,0.9861152768135072,0.0,141.5245361328125,118.0,65257.6171875,0.0,1848.850830078125,1.0,278.5384521484375,283.3667297363281,299.45361328125,303.6384582519531,293.1499938964844,293.1499938964844,278.25,34070.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830441951751709,1.0,0.0,0.0,3.2316229343414307,3.2316410541534424,6.968426191633625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.5439453125,0.0,1036.5889892578125,1895.4371337890625,0.0,2752.56005859375,0.7966936826705933,1.0,0.0,3.0,1.0,0.0
17754300,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8169444799423218,0.3248312771320343,0.2946493923664093,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8938351273536682,0.4301190376281738,0.4090320467948913,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8747563362121582,0.4032652974128723,0.2836041748523712,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8656171560287476,0.3907857537269592,0.3721511662006378,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7034741640090942,0.2044645845890045,0.9336601495742798,284.8880920410156,284.95001220703125,299.4358215332031,296.4891357421875,298.1522827148437,297.1755676269531,284.88134765625,1.0,0.5273882150650024,0.6476129293441772,0.6476129293441772,1.0,1.0,-2.753061294555664,1.1860430240631104,1.5670183897018433,0.5644575953483582,0.9053982496261596,0.9053982496261596,0.0,136.50575256347656,118.0,66150.1328125,0.0,1826.6402587890625,1.0,278.3083190917969,283.2243957519531,299.513671875,303.87030029296875,293.1499938964844,293.1499938964844,278.25,36232.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353590369224548,1.0,0.0,0.0,3.224964141845703,3.224982500076294,6.939738455002953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.509765625,0.0,1045.1435546875,1895.4371337890625,0.0,2798.38720703125,0.7959084510803223,1.0,0.0,3.0,1.0,0.0
17754360,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8241671919822693,0.3246765732765198,0.2943756282329559,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9029385447502136,0.4304770827293396,0.4092245697975158,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8833065032958984,0.403251975774765,0.2834914326667785,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8741253614425659,0.3909927904605865,0.3721989095211029,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7103789448738098,0.2044047564268112,0.9326138496398926,284.8946838378906,284.95001220703125,299.4639892578125,296.5035400390625,298.162841796875,297.1737060546875,284.8978881835937,1.0,0.5239514112472534,0.6467061638832092,0.6467061638832092,1.0,1.0,-2.7516307830810547,1.1847306489944458,1.5669002532958984,0.5635409951210022,0.8875980377197266,0.8875980377197266,0.0,131.5513153076172,106.0,65922.328125,0.0,1801.21337890625,1.0,278.261474609375,283.23760986328125,299.518798828125,303.8274230957031,293.1499938964844,293.1499938964844,278.54998779296875,37929.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366634249687195,1.0,0.0,0.0,3.1640102863311768,3.164028644561768,6.679887292193598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.9248046875,0.0,1004.3715209960938,1895.4371337890625,0.0,2810.558349609375,0.7850208282470703,1.0,0.0,3.0,1.0,0.0
