time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754420,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.842939555644989,0.3254253566265106,0.2943632006645202,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9285065531730652,0.4321324229240417,0.4100865423679352,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9056645035743712,0.4042370617389679,0.28365159034729,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8963435888290405,0.3922485113143921,0.3727136850357055,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7267032861709595,0.2047583609819412,0.9314849376678468,285.0146789550781,284.95001220703125,299.5201416015625,296.5321044921875,298.1884460449219,297.1778869628906,285.0129699707031,1.0,0.5167896151542664,0.6448925733566284,0.6448925733566284,1.0,1.0,-2.7520992755889893,1.18366801738739,1.568431377410889,0.5623956918716431,0.9908239245414734,0.9908239245414734,0.0,120.54063415527344,94.0,65445.515625,0.0,1750.271240234375,1.0,278.5386047363281,283.3641662597656,299.51104736328125,303.7086486816406,293.1499938964844,293.1499938964844,278.25,34083.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293703198432922,1.0,0.0,0.0,3.24273419380188,3.242752313613892,7.016427048256446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.298828125,0.0,1046.301025390625,1895.4371337890625,0.0,2742.5849609375,0.7992208003997803,1.0,0.0,3.0,1.0,0.0
17754480,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.842939555644989,0.3254253566265106,0.2943632006645202,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9285065531730652,0.4321324229240417,0.4100865423679352,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9056645035743712,0.4042370617389679,0.28365159034729,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8963435888290405,0.3922485113143921,0.3727136850357055,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7267032861709595,0.2047583609819412,0.9314849376678468,285.0146789550781,284.95001220703125,299.5201416015625,296.5321044921875,298.1884460449219,297.1778869628906,285.0129699707031,1.0,0.5167896151542664,0.6448925733566284,0.6448925733566284,1.0,1.0,-2.7520992755889893,1.18366801738739,1.568431377410889,0.5623956918716431,0.9908239245414734,0.9908239245414734,0.0,120.54063415527344,94.0,65445.515625,0.0,1750.271240234375,1.0,278.5386047363281,283.3641662597656,299.51104736328125,303.7086486816406,293.1499938964844,293.1499938964844,278.25,34083.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293703198432922,1.0,0.0,0.0,3.24273419380188,3.242752313613892,7.016427048256446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.298828125,0.0,1046.301025390625,1895.4371337890625,0.0,2742.5849609375,0.7992208003997803,1.0,0.0,3.0,1.0,0.0
17754540,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8665776252746582,0.3254023492336273,0.2941808104515075,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9594501256942748,0.4331552982330322,0.4108414053916931,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9358047842979432,0.4044994711875915,0.2837004661560058,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9252996444702148,0.3929115533828735,0.3731157779693603,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.745995044708252,0.2048356384038925,0.9302956461906432,284.8944091796875,284.95001220703125,299.57598876953125,296.560302734375,298.210693359375,297.1766967773437,284.8974914550781,1.0,0.5093332529067993,0.6430790424346924,0.6430790424346924,1.0,1.0,-2.7519068717956543,1.1822509765625,1.5696558952331543,0.5612204074859619,0.8914753198623657,0.8914753198623657,0.0,109.35904693603516,82.0,66136.6015625,0.0,1697.5223388671875,1.0,278.26104736328125,283.2323608398437,299.5757751464844,303.8986511230469,293.1499938964844,293.1499938964844,278.54998779296875,37890.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356442451477051,1.0,0.0,0.0,3.1775097846984863,3.177527904510498,6.737008106938447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.3115234375,0.0,1015.4723510742188,1895.4371337890625,0.0,2801.048095703125,0.7879762053489685,1.0,0.0,3.0,1.0,0.0
17754600,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8665776252746582,0.3254023492336273,0.2941808104515075,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9594501256942748,0.4331552982330322,0.4108414053916931,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9358047842979432,0.4044994711875915,0.2837004661560058,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9252996444702148,0.3929115533828735,0.3731157779693603,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.745995044708252,0.2048356384038925,0.9302956461906432,284.8944091796875,284.95001220703125,299.57598876953125,296.560302734375,298.210693359375,297.1766967773437,284.8974914550781,1.0,0.5093332529067993,0.6430790424346924,0.6430790424346924,1.0,1.0,-2.7519068717956543,1.1822509765625,1.5696558952331543,0.5612204074859619,0.8914753198623657,0.8914753198623657,0.0,109.35904693603516,82.0,66136.6015625,0.0,1697.5223388671875,1.0,278.26104736328125,283.2323608398437,299.5757751464844,303.8986511230469,293.1499938964844,293.1499938964844,278.54998779296875,37890.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356442451477051,1.0,0.0,0.0,3.1775097846984863,3.177527904510498,6.737008106938447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.3115234375,0.0,1015.4723510742188,1895.4371337890625,0.0,2801.048095703125,0.7879762053489685,1.0,0.0,3.0,1.0,0.0
17754660,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8993261456489563,0.3262006342411041,0.2941848039627075,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9925842881202698,0.4348984062671661,0.4117591977119446,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9731079936027528,0.4055401980876922,0.2838772237300873,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.964119017124176,0.3942106962203979,0.3736411333084106,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7728744149208069,0.2052578777074813,0.929352045059204,285.01629638671875,284.95001220703125,299.63153076171875,296.5881042480469,298.2361145019531,297.1811828613281,285.0146484375,1.0,0.5016392469406128,0.641304612159729,0.641304612159729,1.0,1.0,-2.7527174949646,1.1813371181488037,1.571380376815796,0.5601399540901184,0.996312141418457,0.996312141418457,0.0,97.6595458984375,100.0,65650.15625,0.0,1643.82470703125,1.0,278.53875732421875,283.36090087890625,299.5673217773437,303.77886962890625,293.1499938964844,293.1499938964844,278.25,34092.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284034729003906,1.0,0.0,0.0,3.255138397216797,3.255156755447388,7.070208880577411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.7109375,0.0,1057.1846923828125,1895.4371337890625,0.0,2733.58837890625,0.8020378351211548,1.0,0.0,3.0,1.0,0.0
17754720,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8993261456489563,0.3262006342411041,0.2941848039627075,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9925842881202698,0.4348984062671661,0.4117591977119446,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9731079936027528,0.4055401980876922,0.2838772237300873,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.964119017124176,0.3942106962203979,0.3736411333084106,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7728744149208069,0.2052578777074813,0.929352045059204,285.01629638671875,284.95001220703125,299.63153076171875,296.5881042480469,298.2361145019531,297.1811828613281,285.0146484375,1.0,0.5016392469406128,0.641304612159729,0.641304612159729,1.0,1.0,-2.7527174949646,1.1813371181488037,1.571380376815796,0.5601399540901184,0.996312141418457,0.996312141418457,0.0,97.6595458984375,100.0,65650.15625,0.0,1643.82470703125,1.0,278.53875732421875,283.36090087890625,299.5673217773437,303.77886962890625,293.1499938964844,293.1499938964844,278.25,34092.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284034729003906,1.0,0.0,0.0,3.255138397216797,3.255156755447388,7.070208880577411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.7109375,0.0,1057.1846923828125,1895.4371337890625,0.0,2733.58837890625,0.8020378351211548,1.0,0.0,3.0,1.0,0.0
17754780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8994439244270325,0.3261785805225372,0.2944462299346924,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9932348728179932,0.4359726011753082,0.4130196273326874,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.973388969898224,0.405822217464447,0.2842803299427032,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9647180438041688,0.3948879837989807,0.3745161592960357,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7730587124824524,0.2053645551204681,0.9304801225662231,284.8964233398437,284.95001220703125,299.68670654296875,296.61553955078125,298.25811767578125,297.179931640625,284.89959716796875,1.0,0.5031681060791016,0.6395302414894104,0.6395302414894104,1.0,1.0,-2.757438898086548,1.182207703590393,1.5752313137054443,0.5600536465644836,0.8985878229141235,0.8985878229141235,0.0,97.88316345214844,118.0,66455.984375,0.0,1651.7918701171875,1.0,278.2608947753906,283.2276306152344,299.6318359375,303.97381591796875,293.1499938964844,293.1499938964844,278.54998779296875,37733.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348081707954407,1.0,0.0,0.0,3.1957900524139404,3.1958086490631104,6.814748303440865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.68359375,0.0,1029.9599609375,1895.4371337890625,0.0,2793.248779296875,0.7919216752052307,1.0,0.0,3.0,1.0,0.0
17754840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8994439244270325,0.3261785805225372,0.2944462299346924,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9932348728179932,0.4359726011753082,0.4130196273326874,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.973388969898224,0.405822217464447,0.2842803299427032,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9647180438041688,0.3948879837989807,0.3745161592960357,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7730587124824524,0.2053645551204681,0.9304801225662231,284.8964233398437,284.95001220703125,299.68670654296875,296.61553955078125,298.25811767578125,297.179931640625,284.89959716796875,1.0,0.5031681060791016,0.6395302414894104,0.6395302414894104,1.0,1.0,-2.757438898086548,1.182207703590393,1.5752313137054443,0.5600536465644836,0.8985878229141235,0.8985878229141235,0.0,97.88316345214844,118.0,66455.984375,0.0,1651.7918701171875,1.0,278.2608947753906,283.2276306152344,299.6318359375,303.97381591796875,293.1499938964844,293.1499938964844,278.54998779296875,37733.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348081707954407,1.0,0.0,0.0,3.1957900524139404,3.1958086490631104,6.814748303440865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.68359375,0.0,1029.9599609375,1895.4371337890625,0.0,2793.248779296875,0.7919216752052307,1.0,0.0,3.0,1.0,0.0
17754900,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.88990718126297,0.3264135718345642,0.2945755124092102,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9852853417396544,0.4367360174655914,0.413670539855957,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.963594138622284,0.4061975479125976,0.2844839692115783,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9545585513114928,0.3954085409641266,0.3749643266201019,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7651442885398865,0.2054852247238159,0.9312238097190856,285.01861572265625,284.95001220703125,299.71417236328125,296.62908935546875,298.2699279785156,297.1807861328125,285.0242004394531,1.0,0.5058213472366333,0.6386430263519287,0.6386430263519287,1.0,1.0,-2.7600488662719727,1.18276047706604,1.5772883892059326,0.5600048899650574,0.981358528137207,0.981358528137207,0.0,101.10920715332033,118.0,65835.0078125,0.0,1670.8084716796875,1.0,278.4903564453125,283.3603820800781,299.6014099121094,303.78680419921875,293.1499938964844,293.1499938964844,278.54998779296875,34969.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296481966972351,1.0,0.0,0.0,3.223036766052246,3.223054885864258,6.93144556862535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.20703125,0.0,1035.1292724609375,1895.4371337890625,0.0,2745.1708984375,0.7967991828918457,1.0,0.0,3.0,1.0,0.0
17754960,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8788120746612549,0.3268390893936157,0.2950683832168579,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9748228788375854,0.4377142786979675,0.4146892130374908,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.951140820980072,0.406768798828125,0.2849643528461456,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9417638778686525,0.3960998952388763,0.3757319152355194,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7559601068496704,0.2057038992643356,0.9328403472900392,285.0262756347656,284.95001220703125,299.7415466308594,296.6425170898437,298.2827453613281,297.1834716796875,285.0254821777344,1.0,0.5094980001449585,0.637714147567749,0.637714147567749,1.0,1.0,-2.7653045654296875,1.1845026016235352,1.5808019638061523,0.5605727434158325,1.0,1.0,0.0,105.39838409423828,136.0,66064.09375,0.0,1698.7974853515625,1.0,278.53863525390625,283.3623046875,299.62384033203125,303.86053466796875,293.1499938964844,293.1499938964844,278.25,34127.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280074000358582,1.0,0.0,0.0,3.2736928462982178,3.2737112045288086,7.151039085329103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.509765625,0.0,1073.7490234375,1895.4371337890625,0.0,2729.904052734375,0.8062589168548584,1.0,0.0,3.0,1.0,0.0
17755020,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8641754388809204,0.326818585395813,0.2955251336097717,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9591485261917114,0.4384201467037201,0.4158007204532623,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9333543181419371,0.4069425463676452,0.2854434549808502,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9239468574523926,0.396487295627594,0.3765407502651214,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7440651059150696,0.2057422846555709,0.9346745014190674,284.8944091796875,284.95001220703125,299.7720642089844,296.6574401855469,298.2950439453125,297.1830749511719,284.8899841308594,1.0,0.5144462585449219,0.6366738080978394,0.6366738080978394,1.0,1.0,-2.7709457874298096,1.186314344406128,1.5846314430236816,0.5612191557884216,0.9262301325798036,0.9262301325798036,0.0,111.62073516845705,136.0,67099.578125,0.0,1736.5965576171875,1.0,278.29736328125,283.21099853515625,299.6855773925781,304.0984191894531,293.1499938964844,293.1499938964844,278.25,36185.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833620011806488,1.0,0.0,0.0,3.27038311958313,3.270401954650879,7.136587214517931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.11328125,0.0,1084.6181640625,1895.4371337890625,0.0,2782.16943359375,0.8062807321548462,1.0,0.0,3.0,1.0,0.0
17755080,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8514730334281921,0.3265610039234161,0.2955670654773712,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.943904995918274,0.4387719631195068,0.4164071381092071,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9172530174255372,0.4068412184715271,0.2855855822563171,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9084972143173218,0.3965800404548645,0.3769128620624542,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7338372468948364,0.2056375592947006,0.9354915022850036,284.89947509765625,284.95001220703125,299.7959899902344,296.6690673828125,298.303466796875,297.1806945800781,284.9014587402344,1.0,0.5186938047409058,0.6358563899993896,0.6358563899993896,1.0,1.0,-2.773327112197876,1.1867825984954834,1.5865445137023926,0.5612176656723022,0.912463903427124,0.912463903427124,0.0,117.5398941040039,154.0,67041.578125,0.0,1768.1678466796875,1.0,278.2616577148437,283.2180480957031,299.6874084472656,304.0661926269531,293.1499938964844,293.1499938964844,278.1499938964844,37322.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348594903945923,1.0,0.0,0.0,3.231750965118408,3.231769561767578,6.968977572796575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.41015625,0.0,1058.2393798828125,1895.4371337890625,0.0,2793.727294921875,0.7994883060455322,1.0,0.0,3.0,1.0,0.0
17755140,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8255242109298706,0.326275110244751,0.2957775294780731,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9099259972572328,0.4398407936096191,0.4179095327854156,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8861140608787537,0.4068817794322967,0.2859817147254944,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8787327408790588,0.39698526263237,0.3778147101402282,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7117244005203247,0.2054467797279358,0.9373230934143066,284.9195556640625,284.95001220703125,299.8500061035156,296.6951599121094,298.3236999511719,297.1775207519531,284.9222412109375,1.0,0.5292550921440125,0.6339986324310303,0.6339986324310303,1.0,1.0,-2.779144525527954,1.18803071975708,1.591113805770874,0.5612106323242188,0.8922853469848633,0.8922853469848633,0.0,132.4825439453125,172.0,67125.4921875,0.0,1847.8109130859373,1.0,278.1542053222656,283.2275085449219,299.6952209472656,304.06475830078125,293.1499938964844,293.1499938964844,278.45001220703125,37675.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351879119873047,1.0,0.0,0.0,3.1602113246917725,3.160229444503784,6.663855742772284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.251953125,0.0,999.542236328125,1895.4371337890625,0.0,2796.79052734375,0.7841863036155701,1.0,0.0,3.0,1.0,0.0
17755200,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8255242109298706,0.326275110244751,0.2957775294780731,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.9099259972572328,0.4398407936096191,0.4179095327854156,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8861140608787537,0.4068817794322967,0.2859817147254944,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8787327408790588,0.39698526263237,0.3778147101402282,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7117244005203247,0.2054467797279358,0.9373230934143066,284.9195556640625,284.95001220703125,299.8500061035156,296.6951599121094,298.3236999511719,297.1775207519531,284.9222412109375,1.0,0.5292550921440125,0.6339986324310303,0.6339986324310303,1.0,1.0,-2.779144525527954,1.18803071975708,1.591113805770874,0.5612106323242188,0.8922853469848633,0.8922853469848633,0.0,132.4825439453125,172.0,67125.4921875,0.0,1847.8109130859373,1.0,278.1542053222656,283.2275085449219,299.6952209472656,304.06475830078125,293.1499938964844,293.1499938964844,278.45001220703125,37675.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351879119873047,1.0,0.0,0.0,3.1602113246917725,3.160229444503784,6.663855742772284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.251953125,0.0,999.542236328125,1895.4371337890625,0.0,2796.79052734375,0.7841863036155701,1.0,0.0,3.0,1.0,0.0
17755260,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7989635467529297,0.3247821629047394,0.2953163981437683,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8798676133155823,0.4395576417446136,0.4186049699783325,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8570607900619507,0.4056691527366638,0.2858283519744873,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8504024744033813,0.3959371149539947,0.3778093755245209,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6861876249313354,0.2032717019319534,0.9328790307044984,285.01861572265625,284.95001220703125,299.9037780761719,296.720947265625,298.3349304199219,297.159912109375,285.0167236328125,1.0,0.5399442315101624,0.6320040822029114,0.6320040822029114,1.0,1.0,-2.773906707763672,1.184010028839111,1.58989679813385,0.5585521459579468,0.9925765991210938,0.9925765991210938,0.0,150.20443725585938,190.0,66512.609375,0.0,1923.5404052734373,1.0,278.4374389648437,283.3375549316406,299.69927978515625,303.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,34058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280342221260071,1.0,0.0,0.0,3.245455265045166,3.245473623275757,7.028207846815349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.609375,0.0,1048.5050048828125,1895.4371337890625,0.0,2730.15380859375,0.7998913526535034,1.0,0.0,3.0,1.0,0.0
17755320,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7989635467529297,0.3247821629047394,0.2953163981437683,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8798676133155823,0.4395576417446136,0.4186049699783325,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8570607900619507,0.4056691527366638,0.2858283519744873,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8504024744033813,0.3959371149539947,0.3778093755245209,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6861876249313354,0.2032717019319534,0.9328790307044984,285.01861572265625,284.95001220703125,299.9037780761719,296.720947265625,298.3349304199219,297.159912109375,285.0167236328125,1.0,0.5399442315101624,0.6320040822029114,0.6320040822029114,1.0,1.0,-2.773906707763672,1.184010028839111,1.58989679813385,0.5585521459579468,0.9925765991210938,0.9925765991210938,0.0,150.20443725585938,190.0,66512.609375,0.0,1923.5404052734373,1.0,278.4374389648437,283.3375549316406,299.69927978515625,303.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,34058.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280342221260071,1.0,0.0,0.0,3.245455265045166,3.245473623275757,7.028207846815349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.609375,0.0,1048.5050048828125,1895.4371337890625,0.0,2730.15380859375,0.7998913526535034,1.0,0.0,3.0,1.0,0.0
17755380,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7758832573890686,0.323294848203659,0.2947783470153808,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8559656143188477,0.4393170177936554,0.4191919863224029,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8342361450195312,0.4044727981090545,0.2856101989746094,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8281733393669128,0.3950097560882568,0.3777314722537994,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.664977490901947,0.2014708817005157,0.9281131625175476,284.89117431640625,284.95001220703125,299.9574890136719,296.7465515136719,298.3480529785156,297.1457824707031,284.8942565917969,1.0,0.5505884885787964,0.6300094723701477,0.6300094723701477,1.0,1.0,-2.767883539199829,1.1796271800994873,1.5882563591003418,0.5555396676063538,0.8876538276672363,0.8876538276672363,0.0,168.22842407226562,178.0,66992.15625,0.0,1999.15625,1.0,278.1610107421875,283.2020874023437,299.7592163085937,304.1451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38083.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337356448173523,1.0,0.0,0.0,3.173973560333252,3.1739919185638428,6.722022476424172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.2275390625,0.0,1013.7424926757812,1895.4371337890625,0.0,2783.247802734375,0.7873448133468628,1.0,0.0,3.0,1.0,0.0
17755440,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7758832573890686,0.323294848203659,0.2947783470153808,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8559656143188477,0.4393170177936554,0.4191919863224029,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8342361450195312,0.4044727981090545,0.2856101989746094,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8281733393669128,0.3950097560882568,0.3777314722537994,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.664977490901947,0.2014708817005157,0.9281131625175476,284.89117431640625,284.95001220703125,299.9574890136719,296.7465515136719,298.3480529785156,297.1457824707031,284.8942565917969,1.0,0.5505884885787964,0.6300094723701477,0.6300094723701477,1.0,1.0,-2.767883539199829,1.1796271800994873,1.5882563591003418,0.5555396676063538,0.8876538276672363,0.8876538276672363,0.0,168.22842407226562,178.0,66992.15625,0.0,1999.15625,1.0,278.1610107421875,283.2020874023437,299.7592163085937,304.1451416015625,293.1499938964844,293.1499938964844,278.45001220703125,38083.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337356448173523,1.0,0.0,0.0,3.173973560333252,3.1739919185638428,6.722022476424172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.2275390625,0.0,1013.7424926757812,1895.4371337890625,0.0,2783.247802734375,0.7873448133468628,1.0,0.0,3.0,1.0,0.0
17755500,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7710245847702026,0.3230176866054535,0.2944312393665313,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8512756824493408,0.4396206140518188,0.4193994700908661,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8295704126358032,0.4043218195438385,0.2854354977607727,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8236178755760193,0.3949359357357025,0.3776039183139801,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6603411436080933,0.2008548378944397,0.9254528880119324,285.00762939453125,284.95001220703125,299.9843139648437,296.7593078613281,298.3570861816406,297.14312744140625,285.0122375488281,1.0,0.5521184802055359,0.6290121674537659,0.6290121674537659,1.0,1.0,-2.764153957366944,1.1771013736724854,1.587052583694458,0.5538257360458374,0.964166820049286,0.964166820049286,0.0,172.27847290039062,178.0,66236.8984375,0.0,2012.299560546875,1.0,278.3896179199219,283.3306884765625,299.72760009765625,303.9474182128906,293.1499938964844,293.1499938964844,278.45001220703125,35228.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281438946723938,1.0,0.0,0.0,3.1968865394592285,3.196904420852661,6.819424811510544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.255859375,0.0,1014.4828491210938,1895.4371337890625,0.0,2731.173828125,0.791167140007019,1.0,0.0,3.0,1.0,0.0
17755560,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.769906759262085,0.323032408952713,0.2943972647190094,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8504477143287659,0.4401998221874237,0.4198960363864898,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8285433650016785,0.4044637382030487,0.2854955196380615,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8226325511932373,0.3951301574707031,0.3777385056018829,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.658905565738678,0.2004516869783401,0.9234548211097716,285.0060119628906,284.95001220703125,300.0111389160156,296.77203369140625,298.3681030273437,297.1436462402344,285.0043334960937,1.0,0.552375853061676,0.6282076239585876,0.6282076239585876,1.0,1.0,-2.762540102005005,1.1756986379623413,1.586841344833374,0.5527365207672119,0.9835742115974426,0.9835742115974426,0.0,173.2491912841797,166.0,66324.4140625,0.0,2014.295166015625,1.0,278.4383239746094,283.3265991210937,299.74871826171875,304.0107116699219,293.1499938964844,293.1499938964844,278.1499938964844,34326.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260118961334229,1.0,0.0,0.0,3.2439472675323486,3.2439656257629395,7.021677674856619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.115234375,0.0,1048.974365234375,1895.4371337890625,0.0,2711.352294921875,0.7997586727142334,1.0,0.0,3.0,1.0,0.0
17755620,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7717857956886292,0.322264015674591,0.2938215136528015,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.853335440158844,0.4406777322292328,0.4204325079917907,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8306905031204224,0.4039888083934784,0.2852470576763153,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.824901282787323,0.3949094414710998,0.3776047229766845,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6598581075668335,0.199475809931755,0.9188709855079652,284.8920593261719,284.95001220703125,300.064697265625,296.7973937988281,298.38677978515625,297.1391296386719,284.89508056640625,1.0,0.5498688817024231,0.6265985369682312,0.6265985369682312,1.0,1.0,-2.756530523300171,1.1716008186340332,1.5849297046661377,0.5500046610832214,0.8836150765419006,0.8836150765419006,0.0,170.7826690673828,154.0,66781.1953125,0.0,1993.10546875,1.0,278.1613464355469,283.20367431640625,299.8082275390625,304.1805419921875,293.1499938964844,293.1499938964844,278.45001220703125,38216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831341564655304,1.0,0.0,0.0,3.163278579711914,3.163296699523926,6.676797283944325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.45703125,0.0,1005.6154174804688,1895.4371337890625,0.0,2760.93798828125,0.7851995229721069,1.0,0.0,3.0,1.0,0.0
17755680,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7717857956886292,0.322264015674591,0.2938215136528015,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.853335440158844,0.4406777322292328,0.4204325079917907,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8306905031204224,0.4039888083934784,0.2852470576763153,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.824901282787323,0.3949094414710998,0.3776047229766845,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.6598581075668335,0.199475809931755,0.9188709855079652,284.8920593261719,284.95001220703125,300.064697265625,296.7973937988281,298.38677978515625,297.1391296386719,284.89508056640625,1.0,0.5498688817024231,0.6265985369682312,0.6265985369682312,1.0,1.0,-2.756530523300171,1.1716008186340332,1.5849297046661377,0.5500046610832214,0.8836150765419006,0.8836150765419006,0.0,170.7826690673828,154.0,66781.1953125,0.0,1993.10546875,1.0,278.1613464355469,283.20367431640625,299.8082275390625,304.1805419921875,293.1499938964844,293.1499938964844,278.45001220703125,38216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831341564655304,1.0,0.0,0.0,3.163278579711914,3.163296699523926,6.676797283944325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.45703125,0.0,1005.6154174804688,1895.4371337890625,0.0,2760.93798828125,0.7851995229721069,1.0,0.0,3.0,1.0,0.0
17755740,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7789857387542725,0.3224694430828094,0.2934663891792297,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8618719577789307,0.4420462846755981,0.4211746752262115,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8380561470985413,0.4044507443904876,0.2851532101631164,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8322812914848328,0.3954840004444122,0.3776239454746246,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6654141545295715,0.1990594863891601,0.9149237275123596,285.0077209472656,284.95001220703125,300.11822509765625,296.8226013183594,298.4103698730469,297.14312744140625,285.0058898925781,1.0,0.5448847413063049,0.62498939037323,0.62498939037323,1.0,1.0,-2.75215482711792,1.1682721376419067,1.5838828086853027,0.5474860668182373,0.9807957410812378,0.9807957410812378,0.0,163.87966918945312,142.0,66164.8359375,0.0,1953.7763671875,1.0,278.43853759765625,283.3282165527344,299.7989807128906,304.05035400390625,293.1499938964844,293.1499938964844,278.1499938964844,34293.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235601186752319,1.0,0.0,0.0,3.235340118408203,3.235358238220215,6.98446569913358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.5361328125,0.0,1041.2833251953125,1895.4371337890625,0.0,2688.582275390625,0.7977148294448853,1.0,0.0,3.0,1.0,0.0
17755800,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7789857387542725,0.3224694430828094,0.2934663891792297,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8618719577789307,0.4420462846755981,0.4211746752262115,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8380561470985413,0.4044507443904876,0.2851532101631164,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8322812914848328,0.3954840004444122,0.3776239454746246,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6654141545295715,0.1990594863891601,0.9149237275123596,285.0077209472656,284.95001220703125,300.11822509765625,296.8226013183594,298.4103698730469,297.14312744140625,285.0058898925781,1.0,0.5448847413063049,0.62498939037323,0.62498939037323,1.0,1.0,-2.75215482711792,1.1682721376419067,1.5838828086853027,0.5474860668182373,0.9807957410812378,0.9807957410812378,0.0,163.87966918945312,142.0,66164.8359375,0.0,1953.7763671875,1.0,278.43853759765625,283.3282165527344,299.7989807128906,304.05035400390625,293.1499938964844,293.1499938964844,278.1499938964844,34293.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235601186752319,1.0,0.0,0.0,3.235340118408203,3.235358238220215,6.98446569913358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.5361328125,0.0,1041.2833251953125,1895.4371337890625,0.0,2688.582275390625,0.7977148294448853,1.0,0.0,3.0,1.0,0.0
17755860,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7891700863838196,0.3219889402389526,0.2929385602474212,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8738372325897217,0.4428388178348541,0.4217844307422638,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8485060930252075,0.4042711853981018,0.2849462628364563,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8426670432090759,0.3955384790897369,0.3775286078453064,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6737850904464722,0.1985021382570266,0.9111851453781128,284.8949279785156,284.95001220703125,300.1717224121094,296.8476867675781,298.4308166503906,297.1419677734375,284.8979187011719,1.0,0.5385431051254272,0.6233983039855957,0.6233983039855957,1.0,1.0,-2.747403144836426,1.1647502183914185,1.5826530456542969,0.5449938178062439,0.8832794427871704,0.8832794427871704,0.0,154.95643615722656,130.0,66668.8515625,0.0,1904.510986328125,1.0,278.16143798828125,283.2060241699219,299.8592834472656,304.22412109375,293.1499938964844,293.1499938964844,278.45001220703125,38138.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829068124294281,1.0,0.0,0.0,3.156647205352783,3.156665325164795,6.648832595601561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.1015625,0.0,999.5671997070312,1895.4371337890625,0.0,2739.772705078125,0.7836612462997437,1.0,0.0,3.0,1.0,0.0
17755920,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7891700863838196,0.3219889402389526,0.2929385602474212,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8738372325897217,0.4428388178348541,0.4217844307422638,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8485060930252075,0.4042711853981018,0.2849462628364563,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8426670432090759,0.3955384790897369,0.3775286078453064,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6737850904464722,0.1985021382570266,0.9111851453781128,284.8949279785156,284.95001220703125,300.1717224121094,296.8476867675781,298.4308166503906,297.1419677734375,284.8979187011719,1.0,0.5385431051254272,0.6233983039855957,0.6233983039855957,1.0,1.0,-2.747403144836426,1.1647502183914185,1.5826530456542969,0.5449938178062439,0.8832794427871704,0.8832794427871704,0.0,154.95643615722656,130.0,66668.8515625,0.0,1904.510986328125,1.0,278.16143798828125,283.2060241699219,299.8592834472656,304.22412109375,293.1499938964844,293.1499938964844,278.45001220703125,38138.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829068124294281,1.0,0.0,0.0,3.156647205352783,3.156665325164795,6.648832595601561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10086.1015625,0.0,999.5671997070312,1895.4371337890625,0.0,2739.772705078125,0.7836612462997437,1.0,0.0,3.0,1.0,0.0
17755980,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8029389977455139,0.3223547339439392,0.2926223874092102,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8899003863334656,0.4444384276866913,0.4226143658161163,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.862829864025116,0.4049123525619507,0.2848924100399017,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8567887544631958,0.3962635397911072,0.3775782585144043,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6853546500205994,0.1983709037303924,0.907977283000946,285.00982666015625,284.95001220703125,300.22515869140625,296.8726501464844,298.4554138183594,297.1479187011719,285.00799560546875,1.0,0.5313952565193176,0.6218072772026062,0.6218072772026062,1.0,1.0,-2.7441532611846924,1.1619340181350708,1.5822192430496216,0.542686939239502,0.9815329909324646,0.9815329909324646,0.0,144.48924255371094,118.0,66102.484375,0.0,1850.50341796875,1.0,278.4384765625,283.32916259765625,299.8500061035156,304.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,34217.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214943408966064,1.0,0.0,0.0,3.231687545776367,3.231705665588379,6.968704155951855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.1298828125,0.0,1037.616943359375,1895.4371337890625,0.0,2669.4189453125,0.7968258261680603,1.0,0.0,3.0,1.0,0.0
17756040,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8029389977455139,0.3223547339439392,0.2926223874092102,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8899003863334656,0.4444384276866913,0.4226143658161163,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.862829864025116,0.4049123525619507,0.2848924100399017,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8567887544631958,0.3962635397911072,0.3775782585144043,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6853546500205994,0.1983709037303924,0.907977283000946,285.00982666015625,284.95001220703125,300.22515869140625,296.8726501464844,298.4554138183594,297.1479187011719,285.00799560546875,1.0,0.5313952565193176,0.6218072772026062,0.6218072772026062,1.0,1.0,-2.7441532611846924,1.1619340181350708,1.5822192430496216,0.542686939239502,0.9815329909324646,0.9815329909324646,0.0,144.48924255371094,118.0,66102.484375,0.0,1850.50341796875,1.0,278.4384765625,283.32916259765625,299.8500061035156,304.0973815917969,293.1499938964844,293.1499938964844,278.1499938964844,34217.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214943408966064,1.0,0.0,0.0,3.231687545776367,3.231705665588379,6.968704155951855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.1298828125,0.0,1037.616943359375,1895.4371337890625,0.0,2669.4189453125,0.7968258261680603,1.0,0.0,3.0,1.0,0.0
17756100,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8109173774719238,0.322246640920639,0.2925266325473785,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8994062542915344,0.4450333714485168,0.4231349229812622,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8714677691459656,0.4049723148345947,0.2849254012107849,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8653016686439514,0.3964056074619293,0.3776695728302002,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6923108696937561,0.1982420682907104,0.9067367315292358,284.88525390625,284.95001220703125,300.2518615722656,296.88507080078125,298.46649169921875,297.1488952636719,284.878662109375,1.0,0.5276928544044495,0.6210117340087891,0.6210117340087891,1.0,1.0,-2.743326187133789,1.1608755588531494,1.58245050907135,0.5417842864990234,0.8997868299484253,0.8997868299484253,0.0,138.9604949951172,118.0,66928.484375,0.0,1823.377197265625,1.0,278.2083740234375,283.1880187988281,299.9074401855469,304.3243713378906,293.1499938964844,293.1499938964844,278.1499938964844,36458.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261732459068298,1.0,0.0,0.0,3.2207157611846924,3.220734119415283,6.921466706444335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.7646484375,0.0,1042.9619140625,1895.4371337890625,0.0,2712.85205078125,0.7951045036315918,1.0,0.0,3.0,1.0,0.0
17756160,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8183524012565613,0.3219168782234192,0.2920826375484466,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9091156125068665,0.4454441368579864,0.4233519434928894,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8801314234733582,0.4048138856887817,0.2846998572349548,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8738934397697449,0.396347165107727,0.3774586319923401,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6992213726043701,0.1980145126581192,0.9048547148704528,284.89471435546875,284.95001220703125,300.2785339355469,296.8974609375,298.4762878417969,297.1477355957031,284.8979797363281,1.0,0.5238026976585388,0.6202236413955688,0.6202236413955688,1.0,1.0,-2.740269422531128,1.1587965488433838,1.5814729928970337,0.540338397026062,0.8834764361381531,0.8834764361381531,0.0,133.6156768798828,106.0,66640.390625,0.0,1793.756591796875,1.0,278.1615295410156,283.20477294921875,299.9102478027344,304.2742004394531,293.1499938964844,293.1499938964844,278.45001220703125,38109.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272056579589844,1.0,0.0,0.0,3.1558637619018555,3.155881881713867,6.645532835136692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.5458984375,0.0,998.7228393554688,1895.4371337890625,0.0,2722.44873046875,0.7834070324897766,1.0,0.0,3.0,1.0,0.0
17756220,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8293397426605225,0.322094976902008,0.2917199730873108,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9249163269996644,0.4465235769748688,0.4238370954990387,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8933377265930176,0.4051923453807831,0.2845619916915893,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8869841694831848,0.3967464566230774,0.377337634563446,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7095776796340942,0.1979812234640121,0.9028055667877196,285.0201110839844,284.95001220703125,300.31268310546875,296.9132995605469,298.4917297363281,297.1512451171875,285.02020263671875,1.0,0.5187286734580994,0.6192148923873901,0.6192148923873901,1.0,1.0,-2.737637042999268,1.1567373275756836,1.5808995962142944,0.53868567943573,0.9733293652534484,0.9733293652534484,0.0,126.3855972290039,106.0,66004.5859375,0.0,1756.0435791015625,1.0,278.4114074707031,283.3377990722656,299.8811950683594,304.09539794921875,293.1499938964844,293.1499938964844,278.45001220703125,34490.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207328915596008,1.0,0.0,0.0,3.2005391120910645,3.200556993484497,6.835016392869875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.341796875,0.0,1012.7431030273438,1895.4371337890625,0.0,2662.360107421875,0.7908577919006348,1.0,0.0,3.0,1.0,0.0
