time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756280,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8367632627487183,0.3222920298576355,0.2917307019233703,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9356592297554016,0.4472271203994751,0.4243195950984955,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9022417068481444,0.4055087566375732,0.2846493721008301,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8958117961883545,0.397061139345169,0.3774540424346924,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7161862254142761,0.1980271637439727,0.9021393656730652,285.0106811523437,284.95001220703125,300.3318786621094,296.92218017578125,298.5010070800781,297.1542053222656,285.0088195800781,1.0,0.5159011483192444,0.6186475157737732,0.6186475157737732,1.0,1.0,-2.737672805786133,1.1562705039978027,1.5814024209976196,0.5381301045417786,0.9828957915306092,0.9828957915306092,0.0,122.08373260498048,94.0,66102.2421875,0.0,1736.021484375,1.0,278.4384765625,283.3282165527344,299.9003601074219,304.148193359375,293.1499938964844,293.1499938964844,278.1499938964844,34181.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197821378707886,1.0,0.0,0.0,3.23232102394104,3.232339143753052,6.971437187530682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11111.7568359375,0.0,1037.924560546875,1895.4371337890625,0.0,2653.55078125,0.7969378232955933,1.0,0.0,3.0,1.0,0.0
17756340,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.859197199344635,0.3219085037708282,0.2912066280841827,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.965597927570343,0.4483527243137359,0.4251576662063598,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9311478137969972,0.4054966866970062,0.284492939710617,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9237044453620912,0.3971705138683319,0.377325177192688,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7345741391181946,0.1977828741073608,0.8994327783584595,284.8953857421875,284.95001220703125,300.3851928710937,296.94677734375,298.5219421386719,297.1543884277344,284.8984069824219,1.0,0.5078387260437012,0.6170713901519775,0.6170713901519775,1.0,1.0,-2.734460830688477,1.1534253358840942,1.5810354948043823,0.5358800888061523,0.8850287795066833,0.8850287795066833,0.0,110.61174011230467,82.0,66665.984375,0.0,1677.76416015625,1.0,278.16143798828125,283.203125,299.9599304199219,304.3255615234375,293.1499938964844,293.1499938964844,278.45001220703125,38033.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255993723869324,1.0,0.0,0.0,3.158362627029419,3.1583807468414307,6.656060804743902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.40625,0.0,1000.3209838867188,1895.4371337890625,0.0,2707.51953125,0.7839298248291016,1.0,0.0,3.0,1.0,0.0
17756400,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.859197199344635,0.3219085037708282,0.2912066280841827,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.965597927570343,0.4483527243137359,0.4251576662063598,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9311478137969972,0.4054966866970062,0.284492939710617,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9237044453620912,0.3971705138683319,0.377325177192688,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7345741391181946,0.1977828741073608,0.8994327783584595,284.8953857421875,284.95001220703125,300.3851928710937,296.94677734375,298.5219421386719,297.1543884277344,284.8984069824219,1.0,0.5078387260437012,0.6170713901519775,0.6170713901519775,1.0,1.0,-2.734460830688477,1.1534253358840942,1.5810354948043823,0.5358800888061523,0.8850287795066833,0.8850287795066833,0.0,110.61174011230467,82.0,66665.984375,0.0,1677.76416015625,1.0,278.16143798828125,283.203125,299.9599304199219,304.3255615234375,293.1499938964844,293.1499938964844,278.45001220703125,38033.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255993723869324,1.0,0.0,0.0,3.158362627029419,3.1583807468414307,6.656060804743902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.40625,0.0,1000.3209838867188,1895.4371337890625,0.0,2707.51953125,0.7839298248291016,1.0,0.0,3.0,1.0,0.0
17756460,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8901222944259644,0.3223518133163452,0.2909005284309387,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9965250492095948,0.4502334296703338,0.4262062609195709,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9679132699966432,0.4062941372394562,0.2845009565353393,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9611917734146118,0.397929310798645,0.3773449957370758,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7590712308883667,0.1978849917650222,0.8970713019371033,285.0113830566406,284.95001220703125,300.4384765625,296.97125244140625,298.54669189453125,297.1610107421875,285.0095520019531,1.0,0.4996270835399627,0.6155389547348022,0.6155389547348022,1.0,1.0,-2.73254132270813,1.151222586631775,1.581318736076355,0.5338050127029419,0.9846396446228028,0.9846396446228028,0.0,98.7333526611328,100.0,66133.7734375,0.0,1619.6243896484375,1.0,278.4385070800781,283.3265686035156,299.9498291015625,304.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,34162.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182588219642639,1.0,0.0,0.0,3.2349774837493896,3.2349956035614014,6.982900799812342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.4365234375,0.0,1040.095703125,1895.4371337890625,0.0,2639.44580078125,0.7975243926048279,1.0,0.0,3.0,1.0,0.0
17756520,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8901222944259644,0.3223518133163452,0.2909005284309387,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9965250492095948,0.4502334296703338,0.4262062609195709,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9679132699966432,0.4062941372394562,0.2845009565353393,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9611917734146118,0.397929310798645,0.3773449957370758,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7590712308883667,0.1978849917650222,0.8970713019371033,285.0113830566406,284.95001220703125,300.4384765625,296.97125244140625,298.54669189453125,297.1610107421875,285.0095520019531,1.0,0.4996270835399627,0.6155389547348022,0.6155389547348022,1.0,1.0,-2.73254132270813,1.151222586631775,1.581318736076355,0.5338050127029419,0.9846396446228028,0.9846396446228028,0.0,98.7333526611328,100.0,66133.7734375,0.0,1619.6243896484375,1.0,278.4385070800781,283.3265686035156,299.9498291015625,304.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,34162.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182588219642639,1.0,0.0,0.0,3.2349774837493896,3.2349956035614014,6.982900799812342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.4365234375,0.0,1040.095703125,1895.4371337890625,0.0,2639.44580078125,0.7975243926048279,1.0,0.0,3.0,1.0,0.0
17756580,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8901709318161011,0.3219953179359436,0.2908410727977752,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9974275231361388,0.4515315592288971,0.4276398420333862,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9682934880256652,0.4063589572906494,0.2847361266613006,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.961621105670929,0.3980629444122314,0.3776949048042297,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7590777277946472,0.1976891160011291,0.8967684507369995,284.89794921875,284.95001220703125,300.4917297363281,296.9956359863281,298.56793212890625,297.1614990234375,284.9012145996094,1.0,0.500675618648529,0.6140065789222717,0.6140065789222717,1.0,1.0,-2.734492301940918,1.1508030891418457,1.5836890935897827,0.5324932932853699,0.8887925744056702,0.8887925744056702,0.0,98.74539947509766,118.0,66792.3984375,0.0,1622.5294189453125,1.0,278.1614074707031,283.2019348144531,300.0094299316406,304.3811340332031,293.1499938964844,293.1499938964844,278.45001220703125,37910.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241862058639526,1.0,0.0,0.0,3.164792060852051,3.1648101806640625,6.683187621092657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.419921875,0.0,1004.9029541015624,1895.4371337890625,0.0,2694.394287109375,0.7852722406387329,1.0,0.0,3.0,1.0,0.0
17756640,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8901709318161011,0.3219953179359436,0.2908410727977752,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9974275231361388,0.4515315592288971,0.4276398420333862,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9682934880256652,0.4063589572906494,0.2847361266613006,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.961621105670929,0.3980629444122314,0.3776949048042297,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7590777277946472,0.1976891160011291,0.8967684507369995,284.89794921875,284.95001220703125,300.4917297363281,296.9956359863281,298.56793212890625,297.1614990234375,284.9012145996094,1.0,0.500675618648529,0.6140065789222717,0.6140065789222717,1.0,1.0,-2.734492301940918,1.1508030891418457,1.5836890935897827,0.5324932932853699,0.8887925744056702,0.8887925744056702,0.0,98.74539947509766,118.0,66792.3984375,0.0,1622.5294189453125,1.0,278.1614074707031,283.2019348144531,300.0094299316406,304.3811340332031,293.1499938964844,293.1499938964844,278.45001220703125,37910.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241862058639526,1.0,0.0,0.0,3.164792060852051,3.1648101806640625,6.683187621092657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.419921875,0.0,1004.9029541015624,1895.4371337890625,0.0,2694.394287109375,0.7852722406387329,1.0,0.0,3.0,1.0,0.0
17756700,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8809947371482849,0.3220856785774231,0.2908430695533752,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9902139902114868,0.4523369073867798,0.4283700883388519,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9585024118423462,0.4066597521305084,0.2848852574825287,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9514886140823364,0.3983357846736908,0.3779081106185913,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7516705989837646,0.1976689249277115,0.8968953490257263,285.0174865722656,284.95001220703125,300.5183410644531,297.0077819824219,298.5794677734375,297.16326904296875,285.0226745605469,1.0,0.5031338334083557,0.6132403612136841,0.6132403612136841,1.0,1.0,-2.735994815826416,1.1507863998413086,1.585208296775818,0.5321943759918213,0.9700720310211182,0.9700720310211182,0.0,101.92420959472656,118.0,66185.359375,0.0,1639.5137939453125,1.0,278.3895263671875,283.3311767578125,299.9788513183594,304.1932983398437,293.1499938964844,293.1499938964844,278.45001220703125,34976.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189544081687927,1.0,0.0,0.0,3.193763971328736,3.193782091140747,6.806110377510777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.5419921875,0.0,1010.1810913085938,1895.4371337890625,0.0,2645.88525390625,0.790256917476654,1.0,0.0,3.0,1.0,0.0
17756760,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8703163266181946,0.3223554193973541,0.2912007868289947,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9805780053138732,0.4533319771289825,0.4294206202030182,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9461013674736024,0.4071552753448486,0.2853132784366607,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9387564063072203,0.3987739682197571,0.3784404098987579,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7430685758590698,0.1977345794439315,0.8978516459465027,285.0201110839844,284.95001220703125,300.5449523925781,297.0199279785156,298.592041015625,297.1667785644531,285.0186767578125,1.0,0.5066288709640503,0.6124361753463745,0.6124361753463745,1.0,1.0,-2.739987373352051,1.1519052982330322,1.588081955909729,0.5322545766830444,0.996342658996582,0.996342658996582,0.0,106.16717529296876,136.0,66415.2578125,0.0,1665.148193359375,1.0,278.43829345703125,283.3282775878906,300.0007629394531,304.2665710449219,293.1499938964844,293.1499938964844,278.1499938964844,33998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173137307167053,1.0,0.0,0.0,3.247246265411377,3.2472643852233887,7.03596640505566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.583984375,0.0,1049.6612548828125,1895.4371337890625,0.0,2630.701171875,0.8002569079399109,1.0,0.0,3.0,1.0,0.0
17756820,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8441306948661804,0.3218185901641845,0.2914499044418335,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9515798687934875,0.454381376504898,0.4311360716819763,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9130536317825316,0.4071323573589325,0.2858528792858124,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.906182587146759,0.3987754285335541,0.3791596889495849,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7220038771629333,0.1973829567432403,0.8991878032684326,284.8975524902344,284.95001220703125,300.5981750488281,297.0440673828125,298.61181640625,297.1648864746094,284.9006042480469,1.0,0.5154872536659241,0.6108278036117554,0.6108278036117554,1.0,1.0,-2.7454724311828613,1.152956247329712,1.5925161838531494,0.531873345375061,0.8987934589385986,0.8987934589385986,0.0,118.21778869628906,154.0,67234.8515625,0.0,1729.6025390625,1.0,278.1609191894531,283.19171142578125,300.061279296875,304.46197509765625,293.1499938964844,293.1499938964844,278.45001220703125,37648.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238925337791443,1.0,0.0,0.0,3.192237377166748,3.192255735397339,6.799604648222157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5029296875,0.0,1026.37841796875,1895.4371337890625,0.0,2691.66796875,0.7910367846488953,1.0,0.0,3.0,1.0,0.0
17756880,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8441306948661804,0.3218185901641845,0.2914499044418335,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9515798687934875,0.454381376504898,0.4311360716819763,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9130536317825316,0.4071323573589325,0.2858528792858124,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.906182587146759,0.3987754285335541,0.3791596889495849,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7220038771629333,0.1973829567432403,0.8991878032684326,284.8975524902344,284.95001220703125,300.5981750488281,297.0440673828125,298.61181640625,297.1648864746094,284.9006042480469,1.0,0.5154872536659241,0.6108278036117554,0.6108278036117554,1.0,1.0,-2.7454724311828613,1.152956247329712,1.5925161838531494,0.531873345375061,0.8987934589385986,0.8987934589385986,0.0,118.21778869628906,154.0,67234.8515625,0.0,1729.6025390625,1.0,278.1609191894531,283.19171142578125,300.061279296875,304.46197509765625,293.1499938964844,293.1499938964844,278.45001220703125,37648.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238925337791443,1.0,0.0,0.0,3.192237377166748,3.192255735397339,6.799604648222157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.5029296875,0.0,1026.37841796875,1895.4371337890625,0.0,2691.66796875,0.7910367846488953,1.0,0.0,3.0,1.0,0.0
17756940,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8201531767845154,0.3220022618770599,0.2918933033943176,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9196133017539978,0.456114798784256,0.433073490858078,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8843857049942017,0.4078359007835388,0.286555141210556,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8781751394271851,0.3993405699729919,0.3800294399261474,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6999930739402771,0.1972540616989135,0.900762677192688,285.0238647460937,284.95001220703125,300.6513671875,297.0681457519531,298.63494873046875,297.1686706542969,285.022705078125,1.0,0.5259257555007935,0.6092194318771362,0.6092194318771362,1.0,1.0,-2.752108097076416,1.1545329093933103,1.5975751876831057,0.5316082239151001,1.0,1.0,0.0,132.6715545654297,172.0,66825.109375,0.0,1807.340087890625,1.0,278.4389038085937,283.3228759765625,300.050537109375,304.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,34084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173334002494812,1.0,0.0,0.0,3.2708404064178467,3.2708590030670166,7.138583555388323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.654296875,0.0,1070.9384765625,1895.4371337890625,0.0,2630.883056640625,0.8055704236030579,1.0,0.0,3.0,1.0,0.0
17757000,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8201531767845154,0.3220022618770599,0.2918933033943176,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9196133017539978,0.456114798784256,0.433073490858078,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8843857049942017,0.4078359007835388,0.286555141210556,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8781751394271851,0.3993405699729919,0.3800294399261474,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6999930739402771,0.1972540616989135,0.900762677192688,285.0238647460937,284.95001220703125,300.6513671875,297.0681457519531,298.63494873046875,297.1686706542969,285.022705078125,1.0,0.5259257555007935,0.6092194318771362,0.6092194318771362,1.0,1.0,-2.752108097076416,1.1545329093933103,1.5975751876831057,0.5316082239151001,1.0,1.0,0.0,132.6715545654297,172.0,66825.109375,0.0,1807.340087890625,1.0,278.4389038085937,283.3228759765625,300.050537109375,304.3443298339844,293.1499938964844,293.1499938964844,278.1499938964844,34084.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173334002494812,1.0,0.0,0.0,3.2708404064178467,3.2708590030670166,7.138583555388323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.654296875,0.0,1070.9384765625,1895.4371337890625,0.0,2630.883056640625,0.8055704236030579,1.0,0.0,3.0,1.0,0.0
17757060,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7967607975006104,0.3213431239128113,0.2921879887580871,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8922245502471924,0.4570927023887634,0.4348957240581512,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8591262698173523,0.4077668488025665,0.2871843874454498,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8533012866973877,0.3992331624031067,0.380811870098114,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6787118911743164,0.196760669350624,0.9022371768951416,284.89678955078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6537475585937,297.1656799316406,284.8987731933594,1.0,0.5372509956359863,0.6074552536010742,0.6074552536010742,1.0,1.0,-2.758127212524414,1.1556289196014404,1.6024982929229736,0.5312172770500183,0.9082435369491576,0.9082435369491576,0.0,148.99166870117188,190.0,67712.8046875,0.0,1893.260009765625,1.0,278.16180419921875,283.17987060546875,300.109375,304.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,37442.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239702582359314,1.0,0.0,0.0,3.2239904403686523,3.2240090370178223,6.935548526598723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.5537109375,0.0,1052.2958984375,1895.4371337890625,0.0,2692.389892578125,0.7978405952453613,1.0,0.0,3.0,1.0,0.0
17757120,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7967607975006104,0.3213431239128113,0.2921879887580871,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8922245502471924,0.4570927023887634,0.4348957240581512,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8591262698173523,0.4077668488025665,0.2871843874454498,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8533012866973877,0.3992331624031067,0.380811870098114,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6787118911743164,0.196760669350624,0.9022371768951416,284.89678955078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6537475585937,297.1656799316406,284.8987731933594,1.0,0.5372509956359863,0.6074552536010742,0.6074552536010742,1.0,1.0,-2.758127212524414,1.1556289196014404,1.6024982929229736,0.5312172770500183,0.9082435369491576,0.9082435369491576,0.0,148.99166870117188,190.0,67712.8046875,0.0,1893.260009765625,1.0,278.16180419921875,283.17987060546875,300.109375,304.54107666015625,293.1499938964844,293.1499938964844,278.1499938964844,37442.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239702582359314,1.0,0.0,0.0,3.2239904403686523,3.2240090370178223,6.935548526598723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.5537109375,0.0,1052.2958984375,1895.4371337890625,0.0,2692.389892578125,0.7978405952453613,1.0,0.0,3.0,1.0,0.0
17757180,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7754496932029724,0.3209061324596405,0.2923118770122528,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8694883584976196,0.4582666754722595,0.4365520775318146,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8379021286964417,0.4079232811927795,0.2876920104026794,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8324145674705505,0.3992543518543243,0.3814055025577545,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.6602602005004883,0.1962662488222122,0.9030360579490662,284.9364929199219,284.95001220703125,300.7577209472656,297.1159973144531,298.6734313964844,297.16436767578125,284.9378967285156,1.0,0.5488174557685852,0.6056910753250122,0.6056910753250122,1.0,1.0,-2.762547016143799,1.1559746265411377,1.6065722703933716,0.53035968542099,0.9137329459190368,0.9137329459190368,0.0,166.31668090820312,178.0,67659.0703125,0.0,1981.75146484375,1.0,278.15020751953125,283.2135925292969,300.1114196777344,304.5081481933594,293.1499938964844,293.1499938964844,278.1499938964844,36749.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225266933441162,1.0,0.0,0.0,3.192412614822388,3.1924309730529785,6.800351570745988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.6416015625,0.0,1020.6408081054688,1895.4371337890625,0.0,2678.9931640625,0.7904220223426819,1.0,0.0,3.0,1.0,0.0
17757240,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7754496932029724,0.3209061324596405,0.2923118770122528,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8694883584976196,0.4582666754722595,0.4365520775318146,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8379021286964417,0.4079232811927795,0.2876920104026794,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8324145674705505,0.3992543518543243,0.3814055025577545,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.6602602005004883,0.1962662488222122,0.9030360579490662,284.9364929199219,284.95001220703125,300.7577209472656,297.1159973144531,298.6734313964844,297.16436767578125,284.9378967285156,1.0,0.5488174557685852,0.6056910753250122,0.6056910753250122,1.0,1.0,-2.762547016143799,1.1559746265411377,1.6065722703933716,0.53035968542099,0.9137329459190368,0.9137329459190368,0.0,166.31668090820312,178.0,67659.0703125,0.0,1981.75146484375,1.0,278.15020751953125,283.2135925292969,300.1114196777344,304.5081481933594,293.1499938964844,293.1499938964844,278.1499938964844,36749.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225266933441162,1.0,0.0,0.0,3.192412614822388,3.1924309730529785,6.800351570745988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.6416015625,0.0,1020.6408081054688,1895.4371337890625,0.0,2678.9931640625,0.7904220223426819,1.0,0.0,3.0,1.0,0.0
17757300,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7713150978088379,0.3208059966564178,0.2923380434513092,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8653914332389832,0.4589621126651764,0.4373293220996856,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8339526057243347,0.4081311523914337,0.2879233360290527,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8284616470336914,0.3993631303310394,0.3816333711147308,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6566264033317566,0.196067601442337,0.9027891755104064,284.9472045898437,284.95001220703125,300.7843017578125,297.1278991699219,298.6838073730469,297.164794921875,284.94781494140625,1.0,0.5508028864860535,0.6048089861869812,0.6048089861869812,1.0,1.0,-2.763771772384644,1.1556761264801023,1.6080957651138306,0.5297691226005554,0.9185414910316468,0.9185414910316468,0.0,170.12905883789062,178.0,67670.90625,0.0,2001.663330078125,1.0,278.1500549316406,283.2215576171875,300.121826171875,304.51593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36383.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218106031417847,1.0,0.0,0.0,3.188640117645264,3.1886584758758545,6.78428932587849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10871.4326171875,0.0,1015.0465698242188,1895.4371337890625,0.0,2672.3515625,0.7892115712165833,1.0,0.0,3.0,1.0,0.0
17757360,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7701859474182129,0.3207396566867828,0.2923030257225036,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8646374940872192,0.4596847891807556,0.4380361139774322,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8330232501029968,0.408379465341568,0.2881123721599579,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.82747882604599,0.3995007872581482,0.3817904889583587,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.6555312275886536,0.1958979815244674,0.90216064453125,284.9519348144531,284.95001220703125,300.8108825683594,297.1398010253906,298.6943054199219,297.16552734375,284.9522399902344,1.0,0.5513481497764587,0.6039449572563171,0.6039449572563171,1.0,1.0,-2.764240503311157,1.15504789352417,1.6091926097869873,0.5289880633354187,0.921829342842102,0.921829342842102,0.0,171.16696166992188,166.0,67686.9375,0.0,2007.3062744140625,1.0,278.1500244140625,283.2245788574219,300.1342163085937,304.52862548828125,293.1499938964844,293.1499938964844,278.1499938964844,36169.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212809562683105,1.0,0.0,0.0,3.1877872943878174,3.187805414199829,6.780660442018416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.0537109375,0.0,1012.9281616210938,1895.4371337890625,0.0,2667.44091796875,0.7887987494468689,1.0,0.0,3.0,1.0,0.0
17757420,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7715267539024353,0.3206756114959717,0.2921836376190185,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8668627142906189,0.4607496559619903,0.438973069190979,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.83467698097229,0.4087786674499511,0.2883382439613342,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8290125131607056,0.3997247517108917,0.3819378316402435,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6564648151397705,0.1956948488950729,0.900923788547516,284.9542541503906,284.95001220703125,300.8491516113281,297.1568908691406,298.7095031738281,297.1668395996094,284.95428466796875,1.0,0.5503260493278503,0.6027007699012756,0.6027007699012756,1.0,1.0,-2.764186143875122,1.1538039445877075,1.610382080078125,0.527686595916748,0.9250829815864564,0.9250829815864564,0.0,169.81532287597656,166.0,67716.8671875,0.0,2000.8541259765625,1.0,278.1499938964844,283.2249755859375,300.1524353027344,304.5489807128906,293.1499938964844,293.1499938964844,278.1499938964844,35998.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206917643547058,1.0,0.0,0.0,3.189202785491944,3.189220905303955,6.786683570680907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.2021484375,0.0,1013.0067749023438,1895.4371337890625,0.0,2661.97900390625,0.788938045501709,1.0,0.0,3.0,1.0,0.0
17757480,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7726806402206421,0.3206574022769928,0.2921221852302551,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8684384822845459,0.4611690044403076,0.4393199980258941,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8359590768814087,0.4089433252811432,0.2884162962436676,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8302358388900757,0.3998169004917145,0.3819777369499206,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.6573656797409058,0.1956261545419693,0.9003817439079285,284.9544372558594,284.95001220703125,300.8640441894531,297.1635131835937,298.7154235839844,297.1673889160156,284.9544372558594,1.0,0.5495535731315613,0.602216899394989,0.602216899394989,1.0,1.0,-2.764019727706909,1.153251886367798,1.6107679605484009,0.5271405577659607,0.925987184047699,0.925987184047699,0.0,168.6986846923828,154.0,67728.4609375,0.0,1995.3284912109373,1.0,278.1499938964844,283.2245483398437,300.159423828125,304.5569152832031,293.1499938964844,293.1499938964844,278.1499938964844,35958.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820489227771759,1.0,0.0,0.0,3.1900675296783447,3.1900856494903564,6.790364182052144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10891.9736328125,0.0,1013.4771118164062,1895.4371337890625,0.0,2660.1025390625,0.7890886664390564,1.0,0.0,3.0,1.0,0.0
17757540,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7797741889953613,0.3206274807453155,0.2918426692485809,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8774313926696777,0.4626990556716919,0.4404907524585724,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8435591459274292,0.4095836877822876,0.2886597812175751,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.837539553642273,0.4001711905002594,0.3820479214191437,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6631372570991516,0.1954351514577865,0.8982313871383667,284.95330810546875,284.95001220703125,300.9172058105469,297.1871337890625,298.73663330078125,297.16961669921875,284.9532470703125,1.0,0.5451948046684265,0.6004889011383057,0.6004889011383057,1.0,1.0,-2.7628839015960693,1.1510238647460938,1.6118601560592651,0.5250356793403625,0.9277682304382324,0.9277682304382324,0.0,162.1988067626953,142.0,67766.0390625,0.0,1962.90771484375,1.0,278.1499938964844,283.2216491699219,300.18377685546875,304.58453369140625,293.1499938964844,293.1499938964844,278.1499938964844,35910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198399543762207,1.0,0.0,0.0,3.193720579147339,3.1937384605407715,6.805924499531102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.2001953125,0.0,1016.2597045898438,1895.4371337890625,0.0,2654.086669921875,0.7898508310317993,1.0,0.0,3.0,1.0,0.0
17757600,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.7797741889953613,0.3206274807453155,0.2918426692485809,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8774313926696777,0.4626990556716919,0.4404907524585724,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8435591459274292,0.4095836877822876,0.2886597812175751,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.837539553642273,0.4001711905002594,0.3820479214191437,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6631372570991516,0.1954351514577865,0.8982313871383667,284.95330810546875,284.95001220703125,300.9172058105469,297.1871337890625,298.73663330078125,297.16961669921875,284.9532470703125,1.0,0.5451948046684265,0.6004889011383057,0.6004889011383057,1.0,1.0,-2.7628839015960693,1.1510238647460938,1.6118601560592651,0.5250356793403625,0.9277682304382324,0.9277682304382324,0.0,162.1988067626953,142.0,67766.0390625,0.0,1962.90771484375,1.0,278.1499938964844,283.2216491699219,300.18377685546875,304.58453369140625,293.1499938964844,293.1499938964844,278.1499938964844,35910.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198399543762207,1.0,0.0,0.0,3.193720579147339,3.1937384605407715,6.805924499531102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.2001953125,0.0,1016.2597045898438,1895.4371337890625,0.0,2654.086669921875,0.7898508310317993,1.0,0.0,3.0,1.0,0.0
17757660,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7903820276260376,0.3206207454204559,0.29150390625,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904923796653748,0.4643301963806152,0.4416498243808746,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8548807501792908,0.4103140234947204,0.2888951301574707,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8483999371528625,0.4005346000194549,0.3820422887802124,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6720216870307922,0.1953185349702835,0.8959864974021912,284.9521484375,284.95001220703125,300.97039794921875,297.210693359375,298.7582092285156,297.1723022460937,284.9521179199219,1.0,0.5393350720405579,0.5989140868186951,0.5989140868186951,1.0,1.0,-2.7614479064941406,1.1487913131713867,1.6126567125320437,0.5229918956756592,0.9286634922027588,0.9286634922027588,0.0,153.35870361328125,130.0,67800.0390625,0.0,1919.02392578125,1.0,278.1499938964844,283.21893310546875,300.2074890136719,304.6109313964844,293.1499938964844,293.1499938964844,278.1499938964844,35912.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819207489490509,1.0,0.0,0.0,3.196994543075561,3.197012662887573,6.819885811637505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.4697265625,0.0,1019.0571899414062,1895.4371337890625,0.0,2648.228759765625,0.7905848622322083,1.0,0.0,3.0,1.0,0.0
17757720,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7903820276260376,0.3206207454204559,0.29150390625,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8904923796653748,0.4643301963806152,0.4416498243808746,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8548807501792908,0.4103140234947204,0.2888951301574707,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8483999371528625,0.4005346000194549,0.3820422887802124,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6720216870307922,0.1953185349702835,0.8959864974021912,284.9521484375,284.95001220703125,300.97039794921875,297.210693359375,298.7582092285156,297.1723022460937,284.9521179199219,1.0,0.5393350720405579,0.5989140868186951,0.5989140868186951,1.0,1.0,-2.7614479064941406,1.1487913131713867,1.6126567125320437,0.5229918956756592,0.9286634922027588,0.9286634922027588,0.0,153.35870361328125,130.0,67800.0390625,0.0,1919.02392578125,1.0,278.1499938964844,283.21893310546875,300.2074890136719,304.6109313964844,293.1499938964844,293.1499938964844,278.1499938964844,35912.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819207489490509,1.0,0.0,0.0,3.196994543075561,3.197012662887573,6.819885811637505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.4697265625,0.0,1019.0571899414062,1895.4371337890625,0.0,2648.228759765625,0.7905848622322083,1.0,0.0,3.0,1.0,0.0
17757780,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8039467334747314,0.3206425011157989,0.2911405563354492,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9071444869041444,0.4660485386848449,0.4428475201129913,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8696465492248535,0.4111335873603821,0.2891561388969421,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8625556230545044,0.4009118974208832,0.381997287273407,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6836482882499695,0.1952640861272812,0.8937960863113403,284.9515686035156,284.95001220703125,301.0235900878906,297.2341613769531,298.7799377441406,297.1753845214844,284.9515686035156,1.0,0.5326615571975708,0.5973393321037292,0.5973393321037292,1.0,1.0,-2.760078430175781,1.14657723903656,1.6135011911392212,0.5209581255912781,0.9294350147247314,0.9294350147247314,0.0,143.27532958984375,118.0,67833.9609375,0.0,1869.4376220703125,1.0,278.1499938964844,283.2167663574219,300.2309875488281,304.6369934082031,293.1499938964844,293.1499938964844,278.1499938964844,35919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185731768608093,1.0,0.0,0.0,3.1999351978302,3.199953556060791,6.832437975390349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.7138671875,0.0,1021.6040649414062,1895.4371337890625,0.0,2642.35546875,0.7912511825561523,1.0,0.0,3.0,1.0,0.0
17757840,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8039467334747314,0.3206425011157989,0.2911405563354492,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9071444869041444,0.4660485386848449,0.4428475201129913,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8696465492248535,0.4111335873603821,0.2891561388969421,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8625556230545044,0.4009118974208832,0.381997287273407,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6836482882499695,0.1952640861272812,0.8937960863113403,284.9515686035156,284.95001220703125,301.0235900878906,297.2341613769531,298.7799377441406,297.1753845214844,284.9515686035156,1.0,0.5326615571975708,0.5973393321037292,0.5973393321037292,1.0,1.0,-2.760078430175781,1.14657723903656,1.6135011911392212,0.5209581255912781,0.9294350147247314,0.9294350147247314,0.0,143.27532958984375,118.0,67833.9609375,0.0,1869.4376220703125,1.0,278.1499938964844,283.2167663574219,300.2309875488281,304.6369934082031,293.1499938964844,293.1499938964844,278.1499938964844,35919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185731768608093,1.0,0.0,0.0,3.1999351978302,3.199953556060791,6.832437975390349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.7138671875,0.0,1021.6040649414062,1895.4371337890625,0.0,2642.35546875,0.7912511825561523,1.0,0.0,3.0,1.0,0.0
17757900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8117262125015259,0.3206694424152374,0.2909599244594574,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9176549315452576,0.4669333100318908,0.4434598386287689,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8784711956977844,0.4115788638591766,0.2893019318580627,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8710396885871887,0.4011111259460449,0.3819705247879028,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6905556917190552,0.1952594965696334,0.892744243144989,284.95147705078125,284.95001220703125,301.0501708984375,297.2458801269531,298.7908020019531,297.177001953125,284.95147705078125,1.0,0.5291054844856262,0.5965519547462463,0.5965519547462463,1.0,1.0,-2.759476661682129,1.1455016136169434,1.613975167274475,0.5199564695358276,0.9298627972602844,0.9298627972602844,0.0,137.9039764404297,118.0,67852.140625,0.0,1843.2393798828125,1.0,278.1499938964844,283.2158508300781,300.2427062988281,304.6500244140625,293.1499938964844,293.1499938964844,278.1499938964844,35921.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818257749080658,1.0,0.0,0.0,3.201374292373657,3.201392650604248,6.838585022705956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.541015625,0.0,1022.8390502929688,1895.4371337890625,0.0,2639.435791015625,0.791576087474823,1.0,0.0,3.0,1.0,0.0
17757960,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8199013471603394,0.3207067251205444,0.2907833158969879,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.92965430021286,0.4678307175636291,0.444079577922821,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8883016109466553,0.412045419216156,0.2894587516784668,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8805248141288757,0.4013177454471588,0.3819450139999389,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.698194682598114,0.1952674835920334,0.8917253017425537,284.95147705078125,284.95001220703125,301.0767822265625,297.257568359375,298.8017578125,297.1786804199219,284.95147705078125,1.0,0.5254547595977783,0.595812201499939,0.595812201499939,1.0,1.0,-2.7589430809021,1.1444990634918213,1.614444136619568,0.5190146565437317,0.9303587079048156,0.9303587079048156,0.0,132.39678955078125,106.0,67872.3828125,0.0,1816.5174560546875,1.0,278.1499938964844,283.2149658203125,300.2544250488281,304.6631774902344,293.1499938964844,293.1499938964844,278.1499938964844,35920.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179466128349304,1.0,0.0,0.0,3.202871084213257,3.202889204025269,6.844980475761986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.6962890625,0.0,1024.1094970703125,1895.4371337890625,0.0,2636.556640625,0.7919121384620667,1.0,0.0,3.0,1.0,0.0
17758020,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8384361863136292,0.3208073675632477,0.2904438972473144,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9565557837486268,0.4696556627750397,0.4453386068344116,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9116005301475524,0.4130342006683349,0.2898037731647491,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.902766227722168,0.4017505347728729,0.3819019198417663,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7154884934425354,0.1953137069940567,0.8897795081138611,284.9515991210937,284.95001220703125,301.1300048828125,297.2808837890625,298.8236694335937,297.1820373535156,284.9515991210937,1.0,0.5179574489593506,0.594332754611969,0.594332754611969,1.0,1.0,-2.7580699920654297,1.1425762176513672,1.6154937744140625,0.5171745419502258,0.9314895272254944,0.9314895272254944,0.0,121.12516784667967,94.0,67917.375,0.0,1762.1900634765625,1.0,278.1499938964844,283.2132568359375,300.27783203125,304.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,35914.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173401951789856,1.0,0.0,0.0,3.2060763835906982,3.20609450340271,6.85868826622027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.76171875,0.0,1026.8099365234375,1895.4371337890625,0.0,2630.946044921875,0.7926281690597534,1.0,0.0,3.0,1.0,0.0
17758080,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8384361863136292,0.3208073675632477,0.2904438972473144,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9565557837486268,0.4696556627750397,0.4453386068344116,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9116005301475524,0.4130342006683349,0.2898037731647491,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.902766227722168,0.4017505347728729,0.3819019198417663,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7154884934425354,0.1953137069940567,0.8897795081138611,284.9515991210937,284.95001220703125,301.1300048828125,297.2808837890625,298.8236694335937,297.1820373535156,284.9515991210937,1.0,0.5179574489593506,0.594332754611969,0.594332754611969,1.0,1.0,-2.7580699920654297,1.1425762176513672,1.6154937744140625,0.5171745419502258,0.9314895272254944,0.9314895272254944,0.0,121.12516784667967,94.0,67917.375,0.0,1762.1900634765625,1.0,278.1499938964844,283.2132568359375,300.27783203125,304.68975830078125,293.1499938964844,293.1499938964844,278.1499938964844,35914.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173401951789856,1.0,0.0,0.0,3.2060763835906982,3.20609450340271,6.85868826622027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.76171875,0.0,1026.8099365234375,1895.4371337890625,0.0,2630.946044921875,0.7926281690597534,1.0,0.0,3.0,1.0,0.0
