time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758140,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8621532917022705,0.320942610502243,0.2901259958744049,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9847654104232788,0.4715183973312378,0.4466240108013153,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9433996677398682,0.4141020476818084,0.2901962399482727,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9331425428390504,0.4022100567817688,0.3818734884262085,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7348682880401611,0.1953988522291183,0.8879640102386475,284.9517822265625,284.95001220703125,301.1832580566406,297.3041687011719,298.8455505371094,297.1853942871094,284.9517822265625,1.0,0.5102558135986328,0.5928533673286438,0.5928533673286438,1.0,1.0,-2.757490396499634,1.1407711505889893,1.616719126701355,0.5153928399085999,0.9327865839004515,0.9327865839004515,0.0,109.58777618408205,82.0,67968.8671875,0.0,1707.0809326171875,1.0,278.1499938964844,283.21148681640625,300.3012084960937,304.7167053222656,293.1499938964844,293.1499938964844,278.1499938964844,35906.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167591094970703,1.0,0.0,0.0,3.209642171859741,3.209660530090332,6.87395356635534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8740234375,0.0,1029.8065185546875,1895.4371337890625,0.0,2625.571533203125,0.7934225797653198,1.0,0.0,3.0,1.0,0.0
17758200,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8621532917022705,0.320942610502243,0.2901259958744049,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9847654104232788,0.4715183973312378,0.4466240108013153,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9433996677398682,0.4141020476818084,0.2901962399482727,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9331425428390504,0.4022100567817688,0.3818734884262085,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7348682880401611,0.1953988522291183,0.8879640102386475,284.9517822265625,284.95001220703125,301.1832580566406,297.3041687011719,298.8455505371094,297.1853942871094,284.9517822265625,1.0,0.5102558135986328,0.5928533673286438,0.5928533673286438,1.0,1.0,-2.757490396499634,1.1407711505889893,1.616719126701355,0.5153928399085999,0.9327865839004515,0.9327865839004515,0.0,109.58777618408205,82.0,67968.8671875,0.0,1707.0809326171875,1.0,278.1499938964844,283.21148681640625,300.3012084960937,304.7167053222656,293.1499938964844,293.1499938964844,278.1499938964844,35906.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167591094970703,1.0,0.0,0.0,3.209642171859741,3.209660530090332,6.87395356635534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.8740234375,0.0,1029.8065185546875,1895.4371337890625,0.0,2625.571533203125,0.7934225797653198,1.0,0.0,3.0,1.0,0.0
17758260,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8866679072380066,0.3210312128067016,0.2898808121681213,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.4741464555263519,0.4358701109886169,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9722015261650084,0.4151540994644165,0.2906663715839386,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9625901579856871,0.4026244878768921,0.3819204866886139,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7542276978492737,0.1954566836357116,0.88655686378479,284.941162109375,284.95001220703125,301.2365417480469,297.327392578125,298.86798095703125,297.1913146972656,284.93975830078125,1.0,0.5016984939575195,0.5913504362106323,0.5913504362106323,1.0,1.0,-2.7432260513305664,1.1326866149902344,1.610539436340332,0.5107594728469849,0.9247519969940186,0.9247519969940186,0.0,99.80240631103516,100.0,67774.4140625,0.0,1640.2010498046875,1.0,278.1499938964844,283.2021179199219,300.32354736328125,304.7353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398602485657,1.0,0.0,0.0,3.2073261737823486,3.2073445320129395,6.864036663500883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5478515625,0.0,1029.384033203125,1895.4371337890625,0.0,2618.921142578125,0.7930000424385071,1.0,0.0,3.0,1.0,0.0
17758320,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8866679072380066,0.3210312128067016,0.2898808121681213,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9990000128746032,0.4741464555263519,0.4358701109886169,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9722015261650084,0.4151540994644165,0.2906663715839386,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9625901579856871,0.4026244878768921,0.3819204866886139,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7542276978492737,0.1954566836357116,0.88655686378479,284.941162109375,284.95001220703125,301.2365417480469,297.327392578125,298.86798095703125,297.1913146972656,284.93975830078125,1.0,0.5016984939575195,0.5913504362106323,0.5913504362106323,1.0,1.0,-2.7432260513305664,1.1326866149902344,1.610539436340332,0.5107594728469849,0.9247519969940186,0.9247519969940186,0.0,99.80240631103516,100.0,67774.4140625,0.0,1640.2010498046875,1.0,278.1499938964844,283.2021179199219,300.32354736328125,304.7353210449219,293.1499938964844,293.1499938964844,278.1499938964844,36143.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160398602485657,1.0,0.0,0.0,3.2073261737823486,3.2073445320129395,6.864036663500883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.5478515625,0.0,1029.384033203125,1895.4371337890625,0.0,2618.921142578125,0.7930000424385071,1.0,0.0,3.0,1.0,0.0
17758380,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8874807357788086,0.3211083710193634,0.289919763803482,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.4783635437488556,0.4347634315490722,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9737536311149596,0.4162449240684509,0.2913895547389984,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.963735044002533,0.4030392169952392,0.3822771906852722,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7549104690551758,0.1955406367778778,0.8867765069007874,284.9505310058594,284.95001220703125,301.28985595703125,297.3505249023437,298.8960876464844,297.2054748535156,284.9515991210937,1.0,0.5023998022079468,0.5898475646972656,0.5898475646972656,1.0,1.0,-2.743464708328247,1.131277322769165,1.612187385559082,0.5086511969566345,0.9257201552391052,0.9257201552391052,0.0,99.52304077148438,118.0,67711.0,0.0,1639.2720947265625,1.0,278.1499938964844,283.2128601074219,300.3437805175781,304.7411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36145.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145825266838074,1.0,0.0,0.0,3.1957547664642334,3.195772886276245,6.814597099946695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9375,0.0,1019.52880859375,1895.4371337890625,0.0,2605.455810546875,0.7906144261360168,1.0,0.0,3.0,1.0,0.0
17758440,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8874807357788086,0.3211083710193634,0.289919763803482,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9990000128746032,0.4783635437488556,0.4347634315490722,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9737536311149596,0.4162449240684509,0.2913895547389984,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.963735044002533,0.4030392169952392,0.3822771906852722,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7549104690551758,0.1955406367778778,0.8867765069007874,284.9505310058594,284.95001220703125,301.28985595703125,297.3505249023437,298.8960876464844,297.2054748535156,284.9515991210937,1.0,0.5023998022079468,0.5898475646972656,0.5898475646972656,1.0,1.0,-2.743464708328247,1.131277322769165,1.612187385559082,0.5086511969566345,0.9257201552391052,0.9257201552391052,0.0,99.52304077148438,118.0,67711.0,0.0,1639.2720947265625,1.0,278.1499938964844,283.2128601074219,300.3437805175781,304.7411804199219,293.1499938964844,293.1499938964844,278.1499938964844,36145.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145825266838074,1.0,0.0,0.0,3.1957547664642334,3.195772886276245,6.814597099946695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.9375,0.0,1019.52880859375,1895.4371337890625,0.0,2605.455810546875,0.7906144261360168,1.0,0.0,3.0,1.0,0.0
17758500,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96160888671875,0.8827329277992249,0.3211989402770996,0.2900493741035461,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.4796411395072937,0.4418367743492126,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9692142009735109,0.4168694913387298,0.2918542623519897,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9586177468299866,0.4032995998859405,0.3825720250606537,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7511497139930725,0.1956125795841217,0.8873762488365173,284.96173095703125,284.95001220703125,301.3165283203125,297.3620910644531,298.9082946777344,297.2084655761719,284.9628295898437,1.0,0.5053189992904663,0.5890960693359375,0.5890960693359375,1.0,1.0,-2.753743886947632,1.1351311206817627,1.6186127662658691,0.5100517868995667,0.9357454180717468,0.9357454180717468,0.0,101.54286193847656,118.0,67940.953125,0.0,1663.78173828125,1.0,278.1499938964844,283.2185974121094,300.3574523925781,304.763916015625,293.1499938964844,293.1499938964844,278.1499938964844,35782.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142460584640503,1.0,0.0,0.0,3.2031824588775635,3.203200578689575,6.846311748631706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.01171875,0.0,1023.4695434570312,1895.4371337890625,0.0,2602.348876953125,0.791976809501648,1.0,0.0,3.0,1.0,0.0
17758560,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.8757354021072388,0.3212989866733551,0.2902291119098663,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.4800671935081482,0.4524307548999786,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9619892239570618,0.4175219535827636,0.2923703789710998,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9506739377975464,0.4035740494728088,0.382922500371933,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7456285357475281,0.1956824362277984,0.8881697058677673,284.97247314453125,284.95001220703125,301.3432006835937,297.3736267089844,298.9181823730469,297.2070617675781,284.9735107421875,1.0,0.5095186233520508,0.5883779525756836,0.5883779525756836,1.0,1.0,-2.768522024154663,1.141034483909607,1.6274874210357666,0.5125322937965393,0.9491482973098756,0.9491482973098756,0.0,104.64056396484376,136.0,68292.65625,0.0,1700.323974609375,1.0,278.1499938964844,283.2220153808594,300.37261962890625,304.7973327636719,293.1499938964844,293.1499938964844,278.1499938964844,35403.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143733739852905,1.0,0.0,0.0,3.217857837677002,3.2178761959075928,6.9091885279704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11033.958984375,0.0,1033.5413818359375,1895.4371337890625,0.0,2603.5244140625,0.7949552536010742,1.0,0.0,3.0,1.0,0.0
17758620,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8535458445549011,0.3213282227516174,0.2906536757946014,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9810447096824646,0.4802866578102112,0.4553332328796386,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9356015920639038,0.4184740483760834,0.2933299243450165,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9231002926826476,0.4039054214954376,0.3836439847946167,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.728099524974823,0.1956780105829239,0.8901050090789795,284.9681396484375,284.95001220703125,301.3858947753906,297.3920593261719,298.93096923828125,297.2011108398437,284.9675598144531,1.0,0.5170977115631104,0.5872288942337036,0.5872288942337036,1.0,1.0,-2.7771575450897217,1.1436361074447632,1.633521318435669,0.5134353041648865,0.9582375288009644,0.9582375288009644,0.0,114.30272674560548,136.0,68642.6796875,0.0,1758.79052734375,1.0,278.1499938964844,283.2099304199219,300.3956604003906,304.8504943847656,293.1499938964844,293.1499938964844,278.1499938964844,35256.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151701092720032,1.0,0.0,0.0,3.243243455886841,3.243261814117432,7.018631436039868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.1572265625,0.0,1054.5408935546875,1895.4371337890625,0.0,2610.88330078125,0.8004045486450195,1.0,0.0,3.0,1.0,0.0
17758680,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.8479403257369995,0.321306973695755,0.2907469570636749,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.975040316581726,0.4804489910602569,0.4555552303791046,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9283812642097472,0.4186906814575195,0.2935651838779449,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9159002900123596,0.4039645195007324,0.3838157951831817,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7235538363456726,0.1956561803817749,0.8905543684959412,284.9660949707031,284.95001220703125,301.3965759277344,297.39666748046875,298.9344482421875,297.2001647949219,284.9656677246094,1.0,0.5191463232040405,0.5869415998458862,0.5869415998458862,1.0,1.0,-2.7787697315216064,1.1440484523773191,1.6347211599349976,0.5134660005569458,0.959028422832489,0.959028422832489,0.0,117.07521057128906,154.0,68704.75,0.0,1774.23779296875,1.0,278.1499938964844,283.2070617675781,300.4004821777344,304.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,35294.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153444528579712,1.0,0.0,0.0,3.247856378555298,3.2478747367858887,7.038610192466876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.7109375,0.0,1058.8253173828125,1895.4371337890625,0.0,2612.494140625,0.8014723062515259,1.0,0.0,3.0,1.0,0.0
17758740,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8220021724700928,0.3211261034011841,0.29117351770401,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9425541758537292,0.481619656085968,0.4570991098880768,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.895926833152771,0.4197337329387665,0.2947357594966888,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8847049474716187,0.4041917622089386,0.3846450448036194,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7001540660858154,0.1954764723777771,0.8926737904548645,284.9596252441406,284.95001220703125,301.45001220703125,297.419677734375,298.95281982421875,297.1972045898437,284.95947265625,1.0,0.5299676060676575,0.5855053067207336,0.5855053067207336,1.0,1.0,-2.7857744693756104,1.1456164121627808,1.6401581764221191,0.5133980512619019,0.96251380443573,0.96251380443573,0.0,132.20835876464844,172.0,68977.0703125,0.0,1856.9937744140625,1.0,278.1499938964844,283.19598388671875,300.422607421875,304.9024353027344,293.1499938964844,293.1499938964844,278.1499938964844,35453.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159458637237549,1.0,0.0,0.0,3.267601728439331,3.267620325088501,7.124452849893714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.81640625,0.0,1077.252197265625,1895.4371337890625,0.0,2618.052490234375,0.806061863899231,1.0,0.0,3.0,1.0,0.0
17758800,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8220021724700928,0.3211261034011841,0.29117351770401,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9425541758537292,0.481619656085968,0.4570991098880768,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.895926833152771,0.4197337329387665,0.2947357594966888,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8847049474716187,0.4041917622089386,0.3846450448036194,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7001540660858154,0.1954764723777771,0.8926737904548645,284.9596252441406,284.95001220703125,301.45001220703125,297.419677734375,298.95281982421875,297.1972045898437,284.95947265625,1.0,0.5299676060676575,0.5855053067207336,0.5855053067207336,1.0,1.0,-2.7857744693756104,1.1456164121627808,1.6401581764221191,0.5133980512619019,0.96251380443573,0.96251380443573,0.0,132.20835876464844,172.0,68977.0703125,0.0,1856.9937744140625,1.0,278.1499938964844,283.19598388671875,300.422607421875,304.9024353027344,293.1499938964844,293.1499938964844,278.1499938964844,35453.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159458637237549,1.0,0.0,0.0,3.267601728439331,3.267620325088501,7.124452849893714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.81640625,0.0,1077.252197265625,1895.4371337890625,0.0,2618.052490234375,0.806061863899231,1.0,0.0,3.0,1.0,0.0
17758860,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8079625964164734,0.3250493109226227,0.2943045794963836,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9231089949607848,0.4873404800891876,0.4619496166706085,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8797601461410522,0.4249940812587738,0.2980650663375854,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.868482768535614,0.4087143540382385,0.388429045677185,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6889504194259644,0.1999338865280151,0.9098662734031676,284.9905700683594,284.95001220703125,301.50390625,297.4396057128906,298.9975280761719,297.2367858886719,284.9922790527344,1.0,0.5432012677192688,0.5836168527603149,0.5836168527603149,1.0,1.0,-2.824538469314575,1.161001682281494,1.6635366678237915,0.5196232199668884,0.997568666934967,0.997568666934967,0.0,144.84368896484375,190.0,69920.2265625,0.0,1978.7803955078125,1.0,278.1499938964844,283.2093200683594,300.4462585449219,304.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,34906.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171057105064392,1.0,0.0,0.0,3.302666664123535,3.302685499191284,7.278179623426695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.7490234375,0.0,1104.88134765625,1895.4371337890625,0.0,2628.776611328125,0.8136780858039856,1.0,0.0,3.0,1.0,0.0
17758920,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8079625964164734,0.3250493109226227,0.2943045794963836,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9231089949607848,0.4873404800891876,0.4619496166706085,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8797601461410522,0.4249940812587738,0.2980650663375854,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.868482768535614,0.4087143540382385,0.388429045677185,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6889504194259644,0.1999338865280151,0.9098662734031676,284.9905700683594,284.95001220703125,301.50390625,297.4396057128906,298.9975280761719,297.2367858886719,284.9922790527344,1.0,0.5432012677192688,0.5836168527603149,0.5836168527603149,1.0,1.0,-2.824538469314575,1.161001682281494,1.6635366678237915,0.5196232199668884,0.997568666934967,0.997568666934967,0.0,144.84368896484375,190.0,69920.2265625,0.0,1978.7803955078125,1.0,278.1499938964844,283.2093200683594,300.4462585449219,304.9704284667969,293.1499938964844,293.1499938964844,278.1499938964844,34906.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171057105064392,1.0,0.0,0.0,3.302666664123535,3.302685499191284,7.278179623426695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.7490234375,0.0,1104.88134765625,1895.4371337890625,0.0,2628.776611328125,0.8136780858039856,1.0,0.0,3.0,1.0,0.0
17758980,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7908898591995239,0.3269964754581451,0.2969602048397064,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9023352265357972,0.4914179146289825,0.4666835367679596,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8618703484535217,0.428411066532135,0.3011298477649688,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8508303165435791,0.4114405214786529,0.3919338583946228,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.676166832447052,0.2027805894613266,0.9270644783973694,285.0203857421875,284.95001220703125,301.5586853027344,297.45367431640625,299.0301208496094,297.2558898925781,285.0218505859375,1.0,0.5577302575111389,0.581728458404541,0.581728458404541,1.0,1.0,-2.8619983196258545,1.175617814064026,1.686380386352539,0.5260007381439209,1.0,1.0,0.0,160.50918579101562,208.0,70836.828125,0.0,2116.282470703125,1.0,278.1499938964844,283.21905517578125,300.4676513671875,305.05938720703125,293.1499938964844,293.1499938964844,278.1499938964844,35131.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200368285179138,1.0,0.0,0.0,3.339195489883423,3.33921480178833,7.440069680342276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.416015625,0.0,1139.697998046875,1895.4371337890625,0.0,2655.910400390625,0.8219060301780701,1.0,0.0,3.0,1.0,0.0
17759040,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7908898591995239,0.3269964754581451,0.2969602048397064,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9023352265357972,0.4914179146289825,0.4666835367679596,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8618703484535217,0.428411066532135,0.3011298477649688,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8508303165435791,0.4114405214786529,0.3919338583946228,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.676166832447052,0.2027805894613266,0.9270644783973694,285.0203857421875,284.95001220703125,301.5586853027344,297.45367431640625,299.0301208496094,297.2558898925781,285.0218505859375,1.0,0.5577302575111389,0.581728458404541,0.581728458404541,1.0,1.0,-2.8619983196258545,1.175617814064026,1.686380386352539,0.5260007381439209,1.0,1.0,0.0,160.50918579101562,208.0,70836.828125,0.0,2116.282470703125,1.0,278.1499938964844,283.21905517578125,300.4676513671875,305.05938720703125,293.1499938964844,293.1499938964844,278.1499938964844,35131.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200368285179138,1.0,0.0,0.0,3.339195489883423,3.33921480178833,7.440069680342276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.416015625,0.0,1139.697998046875,1895.4371337890625,0.0,2655.910400390625,0.8219060301780701,1.0,0.0,3.0,1.0,0.0
17759100,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7816281318664551,0.3276012241840362,0.2978868782520294,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8920823931694031,0.4931060075759887,0.4686725735664367,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8524940609931946,0.4297684133052826,0.3023683130741119,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8416087031364441,0.4124138951301574,0.393263429403305,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6689276695251465,0.2037604004144668,0.9335201978683472,285.0347900390625,284.95001220703125,301.5863952636719,297.4586181640625,299.0435791015625,297.2608337402344,285.0360717773437,1.0,0.5649731159210205,0.5807842016220093,0.5807842016220093,1.0,1.0,-2.8763580322265625,1.180943727493286,1.6954143047332764,0.5281333923339844,1.0,1.0,0.0,169.4021759033203,208.0,71158.9453125,0.0,2184.053466796875,1.0,278.1499938964844,283.2255859375,300.47265625,305.0893249511719,293.1499938964844,293.1499938964844,278.1499938964844,35297.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214538097381592,1.0,0.0,0.0,3.350161075592041,3.350180387496948,7.489014706152375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11518.5146484375,0.0,1150.971435546875,1895.4371337890625,0.0,2669.04296875,0.8245383501052856,1.0,0.0,3.0,1.0,0.0
17759160,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7727888822555542,0.3281015753746032,0.298708438873291,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.8822899460792542,0.494681715965271,0.470547080039978,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8436834812164307,0.4310325980186462,0.3035322427749634,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8328971266746521,0.4132648706436157,0.3944651186466217,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6619470715522766,0.2045723050832748,0.939168393611908,285.0476379394531,284.95001220703125,301.6142883300781,297.4622802734375,299.0555114746094,297.2642517089844,285.0487976074219,1.0,0.5721193552017212,0.5794827342033386,0.5794827342033386,1.0,1.0,-2.889233112335205,1.1851904392242432,1.704042673110962,0.5295043587684631,1.0,1.0,0.0,178.5742645263672,196.0,71427.1875,0.0,2251.276123046875,1.0,278.1499938964844,283.2313537597656,300.4755249023437,305.11285400390625,293.1499938964844,293.1499938964844,278.1499938964844,35431.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822725236415863,1.0,0.0,0.0,3.359017848968506,3.359037399291992,7.528664127676166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.287109375,0.0,1160.1234130859375,1895.4371337890625,0.0,2680.83544921875,0.8266549110412598,1.0,0.0,3.0,1.0,0.0
17759220,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.768284261226654,0.3289659023284912,0.2997266352176666,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8780074715614319,0.4976547062397003,0.473608911037445,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8397771716117859,0.4334459006786346,0.305390864610672,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8286393880844116,0.414778858423233,0.3961652219295501,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6590403914451599,0.2059144377708435,0.946669340133667,285.065185546875,284.95001220703125,301.67059326171875,297.4657592773437,299.0775756835937,297.26873779296875,285.0657653808594,1.0,0.5771853923797607,0.5768797993659973,0.5768797993659973,1.0,1.0,-2.907434463500977,1.1901775598526,1.7172569036483765,0.5304766893386841,1.0,1.0,0.0,184.54067993164065,184.0,71793.9609375,0.0,2312.575439453125,1.0,278.1499938964844,283.23760986328125,300.4765625,305.1446533203125,293.1499938964844,293.1499938964844,278.1499938964844,35636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824897050857544,1.0,0.0,0.0,3.3725435733795166,3.372563123703003,7.58941723688622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.05859375,0.0,1174.1942138671875,1895.4371337890625,0.0,2700.995361328125,0.8298865556716919,1.0,0.0,3.0,1.0,0.0
17759280,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.768284261226654,0.3289659023284912,0.2997266352176666,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8780074715614319,0.4976547062397003,0.473608911037445,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8397771716117859,0.4334459006786346,0.305390864610672,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8286393880844116,0.414778858423233,0.3961652219295501,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6590403914451599,0.2059144377708435,0.946669340133667,285.065185546875,284.95001220703125,301.67059326171875,297.4657592773437,299.0775756835937,297.26873779296875,285.0657653808594,1.0,0.5771853923797607,0.5768797993659973,0.5768797993659973,1.0,1.0,-2.907434463500977,1.1901775598526,1.7172569036483765,0.5304766893386841,1.0,1.0,0.0,184.54067993164065,184.0,71793.9609375,0.0,2312.575439453125,1.0,278.1499938964844,283.23760986328125,300.4765625,305.1446533203125,293.1499938964844,293.1499938964844,278.1499938964844,35636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824897050857544,1.0,0.0,0.0,3.3725435733795166,3.372563123703003,7.58941723688622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11625.05859375,0.0,1174.1942138671875,1895.4371337890625,0.0,2700.995361328125,0.8298865556716919,1.0,0.0,3.0,1.0,0.0
17759340,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7711600065231323,0.329752504825592,0.3003502786159515,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8823444247245789,0.5004798769950867,0.4761896431446075,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8435544371604919,0.4358207583427429,0.3069685101509094,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8317630887031555,0.4161462187767029,0.397379994392395,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6622009873390198,0.2070023566484451,0.951316773891449,285.07598876953125,284.95001220703125,301.7275695800781,297.4645690917969,299.0982971191406,297.2712707519531,285.076416015625,1.0,0.5774269104003906,0.574276864528656,0.574276864528656,1.0,1.0,-2.9202334880828857,1.192685842514038,1.7275476455688477,0.5300685167312622,1.0,1.0,0.0,182.7039031982422,172.0,72011.2578125,0.0,2326.062255859375,1.0,278.1499938964844,283.2402038574219,300.47235107421875,305.157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35767.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264131546020508,1.0,0.0,0.0,3.3810904026031494,3.381109952926636,7.627932632203738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.7236328125,0.0,1183.1439208984375,1895.4371337890625,0.0,2715.081787109375,0.831928551197052,1.0,0.0,3.0,1.0,0.0
17759400,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7711600065231323,0.329752504825592,0.3003502786159515,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8823444247245789,0.5004798769950867,0.4761896431446075,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8435544371604919,0.4358207583427429,0.3069685101509094,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8317630887031555,0.4161462187767029,0.397379994392395,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6622009873390198,0.2070023566484451,0.951316773891449,285.07598876953125,284.95001220703125,301.7275695800781,297.4645690917969,299.0982971191406,297.2712707519531,285.076416015625,1.0,0.5774269104003906,0.574276864528656,0.574276864528656,1.0,1.0,-2.9202334880828857,1.192685842514038,1.7275476455688477,0.5300685167312622,1.0,1.0,0.0,182.7039031982422,172.0,72011.2578125,0.0,2326.062255859375,1.0,278.1499938964844,283.2402038574219,300.47235107421875,305.157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35767.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264131546020508,1.0,0.0,0.0,3.3810904026031494,3.381109952926636,7.627932632203738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.7236328125,0.0,1183.1439208984375,1895.4371337890625,0.0,2715.081787109375,0.831928551197052,1.0,0.0,3.0,1.0,0.0
17759460,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7786328792572021,0.3305390179157257,0.3007995784282684,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8920319080352783,0.5032595992088318,0.4785371422767639,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8521950840950012,0.4382553398609161,0.3084492087364197,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8394611477851868,0.4174726605415344,0.3983664214611053,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.6692253351211548,0.2079833149909973,0.9545384049415588,285.0850830078125,284.95001220703125,301.7850952148437,297.458984375,299.1194152832031,297.2731628417969,285.0854797363281,1.0,0.5747921466827393,0.5721410512924194,0.5721410512924194,1.0,1.0,-2.9304351806640625,1.1945438385009766,1.735891342163086,0.5295282006263733,1.0,1.0,0.0,176.4058837890625,160.0,72153.953125,0.0,2312.71533203125,1.0,278.1499938964844,283.2423095703125,300.46490478515625,305.16143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275285959243774,1.0,0.0,0.0,3.3863892555236816,3.386409044265747,7.651860869373195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.93359375,0.0,1188.7154541015625,1895.4371337890625,0.0,2725.451416015625,0.8331944942474365,1.0,0.0,3.0,1.0,0.0
17759520,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7786328792572021,0.3305390179157257,0.3007995784282684,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8920319080352783,0.5032595992088318,0.4785371422767639,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.8521950840950012,0.4382553398609161,0.3084492087364197,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8394611477851868,0.4174726605415344,0.3983664214611053,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.6692253351211548,0.2079833149909973,0.9545384049415588,285.0850830078125,284.95001220703125,301.7850952148437,297.458984375,299.1194152832031,297.2731628417969,285.0854797363281,1.0,0.5747921466827393,0.5721410512924194,0.5721410512924194,1.0,1.0,-2.9304351806640625,1.1945438385009766,1.735891342163086,0.5295282006263733,1.0,1.0,0.0,176.4058837890625,160.0,72153.953125,0.0,2312.71533203125,1.0,278.1499938964844,283.2423095703125,300.46490478515625,305.16143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35847.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275285959243774,1.0,0.0,0.0,3.3863892555236816,3.386409044265747,7.651860869373195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.93359375,0.0,1188.7154541015625,1895.4371337890625,0.0,2725.451416015625,0.8331944942474365,1.0,0.0,3.0,1.0,0.0
17759580,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7893205881118774,0.3313296139240265,0.3011687695980072,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9054608345031738,0.5060445070266724,0.4807910323143005,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8644115328788757,0.4407554566860199,0.3099103569984436,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8504526019096375,0.4187830984592438,0.3992463052272796,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.679063081741333,0.208932876586914,0.9571350812911988,285.093505859375,284.95001220703125,301.8431701660156,297.4494934082031,299.1405029296875,297.2749938964844,285.0938720703125,1.0,0.5706770420074463,0.5700052380561829,0.5700052380561829,1.0,1.0,-2.939523696899414,1.195869207382202,1.743654489517212,0.5287484526634216,1.0,1.0,0.0,167.7865447998047,148.0,72253.5078125,0.0,2285.64697265625,1.0,278.1499938964844,283.2441711425781,300.4545593261719,305.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,35900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285115957260132,1.0,0.0,0.0,3.389826774597168,3.3898465633392334,7.667402996958117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.251953125,0.0,1192.3389892578125,1895.4371337890625,0.0,2734.5947265625,0.8340157270431519,1.0,0.0,3.0,1.0,0.0
17759640,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7893205881118774,0.3313296139240265,0.3011687695980072,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9054608345031738,0.5060445070266724,0.4807910323143005,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8644115328788757,0.4407554566860199,0.3099103569984436,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.8504526019096375,0.4187830984592438,0.3992463052272796,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.679063081741333,0.208932876586914,0.9571350812911988,285.093505859375,284.95001220703125,301.8431701660156,297.4494934082031,299.1405029296875,297.2749938964844,285.0938720703125,1.0,0.5706770420074463,0.5700052380561829,0.5700052380561829,1.0,1.0,-2.939523696899414,1.195869207382202,1.743654489517212,0.5287484526634216,1.0,1.0,0.0,167.7865447998047,148.0,72253.5078125,0.0,2285.64697265625,1.0,278.1499938964844,283.2441711425781,300.4545593261719,305.1589050292969,293.1499938964844,293.1499938964844,278.1499938964844,35900.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285115957260132,1.0,0.0,0.0,3.389826774597168,3.3898465633392334,7.667402996958117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.251953125,0.0,1192.3389892578125,1895.4371337890625,0.0,2734.5947265625,0.8340157270431519,1.0,0.0,3.0,1.0,0.0
17759700,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7957637906074524,0.3317266404628753,0.3013332188129425,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9139810800552368,0.5074429512023926,0.4819007515907287,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.871815025806427,0.4420245885848999,0.3106384575366974,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.8571600317955017,0.4194344878196716,0.3996593356132507,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.6849728226661682,0.2094048261642456,0.9583049416542052,285.0975341796875,284.95001220703125,301.8723449707031,297.443359375,299.15106201171875,297.27593994140625,285.097900390625,1.0,0.5682546496391296,0.5689373016357422,0.5689373016357422,1.0,1.0,-2.943833351135254,1.1964040994644165,1.7474292516708374,0.528322696685791,1.0,1.0,0.0,162.90692138671875,148.0,72291.4921875,0.0,2268.7685546875,1.0,278.1499938964844,283.2450256347656,300.4481811523437,305.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,35919.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289746642112732,1.0,0.0,0.0,3.3910486698150635,3.391068458557129,7.672932156310708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.6064453125,0.0,1193.62890625,1895.4371337890625,0.0,2738.902587890625,0.8343076109886169,1.0,0.0,3.0,1.0,0.0
17759760,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.8029206991195679,0.3321274518966675,0.3014903962612152,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.9238414764404296,0.5088449120521545,0.4830033183097839,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.8801015615463257,0.443310022354126,0.3113695383071899,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8647171258926392,0.420086532831192,0.4000614583492279,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6915342211723328,0.2098766863346099,0.959421455860138,285.1015319824219,284.95001220703125,301.9016418457031,297.4364013671875,299.1617431640625,297.27691650390625,285.1018981933594,1.0,0.5656587481498718,0.5679212212562561,0.5679212212562561,1.0,1.0,-2.9480528831481934,1.1969462633132937,1.7511066198349,0.5279546976089478,1.0,1.0,0.0,157.75721740722656,136.0,72324.1171875,0.0,2250.31982421875,1.0,278.1499938964844,283.245849609375,300.4410095214844,305.1509704589844,293.1499938964844,293.1499938964844,278.1499938964844,35933.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294252753257751,1.0,0.0,0.0,3.3920180797576904,3.392037868499756,7.677319331378385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.822265625,0.0,1194.65283203125,1895.4371337890625,0.0,2743.09619140625,0.8345392346382141,1.0,0.0,3.0,1.0,0.0
17759820,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8167129158973694,0.3328414261341095,0.3017589747905731,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9435763955116272,0.5113189816474915,0.4849341809749603,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8967929482460022,0.4456081390380859,0.3126686215400696,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8801236748695374,0.4212376773357391,0.4007554352283478,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083374023437,0.7045788168907166,0.2107079029083252,0.9613110423088074,285.1084899902344,284.95001220703125,301.95343017578125,297.4222717285156,299.1805725097656,297.2787475585937,285.1088256835937,1.0,0.5608216524124146,0.5661329030990601,0.5661329030990601,1.0,1.0,-2.9553630352020264,1.1978201866149902,1.7575429677963257,0.5273202061653137,1.0,1.0,0.0,148.28627014160156,136.0,72371.4140625,0.0,2215.457763671875,1.0,278.1499938964844,283.24725341796875,300.42681884765625,305.1405334472656,293.1499938964844,293.1499938964844,278.1499938964844,35953.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302324414253235,1.0,0.0,0.0,3.393317461013794,3.39333724975586,7.683202625230479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.3662109375,0.0,1196.0262451171875,1895.4371337890625,0.0,2750.609375,0.8348495960235596,1.0,0.0,3.0,1.0,0.0
17759880,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.8186999559402466,0.3329399228096008,0.3017949759960174,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9464626908302308,0.5116569995880127,0.485196441411972,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8993080854415894,0.4459265172481537,0.3128479421138763,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8824684619903564,0.4213952422142029,0.4008488059043884,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7065249681472778,0.2108214199542999,0.9615609645843506,285.1094055175781,284.95001220703125,301.96051025390625,297.420166015625,299.1831359863281,297.27899169921875,285.1097717285156,1.0,0.5601336359977722,0.5658890008926392,0.5658890008926392,1.0,1.0,-2.956350803375244,1.1979317665100098,1.7584189176559448,0.5272339582443237,1.0,1.0,0.0,146.9505615234375,124.0,72376.5859375,0.0,2210.449951171875,1.0,278.1499938964844,283.2474060058594,300.4246520996094,305.1387634277344,293.1499938964844,293.1499938964844,278.1499938964844,35955.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83033686876297,1.0,0.0,0.0,3.393449306488037,3.3934690952301025,7.683799481128517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.5732421875,0.0,1196.165771484375,1895.4371337890625,0.0,2751.58203125,0.8348811268806458,1.0,0.0,3.0,1.0,0.0
17759940,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8367074131965637,0.3337652683258056,0.3020945787429809,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9710662961006165,0.514476478099823,0.4873796105384826,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9240567684173584,0.4486029148101806,0.314354807138443,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9041575193405152,0.4227107167243957,0.4016245007514953,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.723204493522644,0.2117673605680465,0.9636220932006836,285.1170349121094,284.95001220703125,302.0196533203125,297.401123046875,299.2045593261719,297.2811889648437,285.11737060546875,1.0,0.554307758808136,0.563856840133667,0.563856840133667,1.0,1.0,-2.9645559787750244,1.1988285779953003,1.7657272815704346,0.52646803855896,1.0,1.0,0.0,135.69662475585938,112.0,72415.40625,0.0,2167.921142578125,1.0,278.1499938964844,283.24871826171875,300.4057006835937,305.1229553222656,293.1499938964844,293.1499938964844,278.1499938964844,35970.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312669992446899,1.0,0.0,0.0,3.3944010734558105,3.394420862197876,7.688110486014921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.310546875,0.0,1197.1724853515625,1895.4371337890625,0.0,2760.243408203125,0.8351085186004639,1.0,0.0,3.0,1.0,0.0
