time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17760000,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8367074131965637,0.3337652683258056,0.3020945787429809,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9710662961006165,0.514476478099823,0.4873796105384826,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.9240567684173584,0.4486029148101806,0.314354807138443,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9041575193405152,0.4227107167243957,0.4016245007514953,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.723204493522644,0.2117673605680465,0.9636220932006836,285.1170349121094,284.95001220703125,302.0196533203125,297.401123046875,299.2045593261719,297.2811889648437,285.11737060546875,1.0,0.554307758808136,0.563856840133667,0.563856840133667,1.0,1.0,-2.9645559787750244,1.1988285779953003,1.7657272815704346,0.52646803855896,1.0,1.0,0.0,135.69662475585938,112.0,72415.40625,0.0,2167.921142578125,1.0,278.1499938964844,283.24871826171875,300.4057006835937,305.1229553222656,293.1499938964844,293.1499938964844,278.1499938964844,35970.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312669992446899,1.0,0.0,0.0,3.3944010734558105,3.394420862197876,7.688110486014921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.310546875,0.0,1197.1724853515625,1895.4371337890625,0.0,2760.243408203125,0.8351085186004639,1.0,0.0,3.0,1.0,0.0
17760060,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8588699698448181,0.3345882892608642,0.3023918271064758,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9950658679008484,0.5174612402915955,0.4896791279315948,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9545902609825134,0.4513298273086548,0.315896213054657,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9329119324684144,0.4240200519561767,0.4023935496807098,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7419601082801819,0.2127050161361694,0.96563720703125,285.1225280761719,284.95001220703125,302.0790100097656,297.3797607421875,299.2262878417969,297.2840881347656,285.1227722167969,1.0,0.5481789112091064,0.5618431568145752,0.5618431568145752,1.0,1.0,-2.9712302684783936,1.199029803276062,1.7722004652023315,0.5253479480743408,1.0,1.0,0.0,124.28105926513672,115.0,72421.1015625,0.0,2122.861083984375,1.0,278.1499938964844,283.24835205078125,300.3841552734375,305.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35979.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321665525436401,1.0,0.0,0.0,3.3950157165527344,3.3950355052948,7.690894676670723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.1279296875,0.0,1197.822998046875,1895.4371337890625,0.0,2768.623291015625,0.8352553248405457,1.0,0.0,3.0,1.0,0.0
17760120,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8588699698448181,0.3345882892608642,0.3023918271064758,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9950658679008484,0.5174612402915955,0.4896791279315948,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9545902609825134,0.4513298273086548,0.315896213054657,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9329119324684144,0.4240200519561767,0.4023935496807098,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7419601082801819,0.2127050161361694,0.96563720703125,285.1225280761719,284.95001220703125,302.0790100097656,297.3797607421875,299.2262878417969,297.2840881347656,285.1227722167969,1.0,0.5481789112091064,0.5618431568145752,0.5618431568145752,1.0,1.0,-2.9712302684783936,1.199029803276062,1.7722004652023315,0.5253479480743408,1.0,1.0,0.0,124.28105926513672,115.0,72421.1015625,0.0,2122.861083984375,1.0,278.1499938964844,283.24835205078125,300.3841552734375,305.1026611328125,293.1499938964844,293.1499938964844,278.1499938964844,35979.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321665525436401,1.0,0.0,0.0,3.3950157165527344,3.3950355052948,7.690894676670723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.1279296875,0.0,1197.822998046875,1895.4371337890625,0.0,2768.623291015625,0.8352553248405457,1.0,0.0,3.0,1.0,0.0
17760180,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8687729239463806,0.3353542685508728,0.3029421269893646,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9990000128746032,0.5208708047866821,0.4837363958358764,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9673388600349426,0.4540379345417022,0.3176588118076324,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.945605456829071,0.4252833425998688,0.4034343063831329,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7505047917366028,0.2135965973138809,0.96893048286438,285.1229858398437,284.95001220703125,302.13848876953125,297.3564147949219,299.2485046386719,297.28839111328125,285.12255859375,1.0,0.5461869239807129,0.5598294734954834,0.5598294734954834,1.0,1.0,-2.9733216762542725,1.1971577405929563,1.7761640548706057,0.5233007669448853,1.0,1.0,0.0,120.14514923095705,118.0,72354.6953125,0.0,2104.614990234375,1.0,278.1499938964844,283.2438659667969,300.36090087890625,305.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330993056297302,1.0,0.0,0.0,3.3954873085021973,3.3955070972442627,7.693031420785701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.421875,0.0,1198.3221435546875,1895.4371337890625,0.0,2777.315673828125,0.8353679776191711,1.0,0.0,3.0,1.0,0.0
17760240,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8687729239463806,0.3353542685508728,0.3029421269893646,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.9990000128746032,0.5208708047866821,0.4837363958358764,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9673388600349426,0.4540379345417022,0.3176588118076324,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.945605456829071,0.4252833425998688,0.4034343063831329,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7505047917366028,0.2135965973138809,0.96893048286438,285.1229858398437,284.95001220703125,302.13848876953125,297.3564147949219,299.2485046386719,297.28839111328125,285.12255859375,1.0,0.5461869239807129,0.5598294734954834,0.5598294734954834,1.0,1.0,-2.9733216762542725,1.1971577405929563,1.7761640548706057,0.5233007669448853,1.0,1.0,0.0,120.14514923095705,118.0,72354.6953125,0.0,2104.614990234375,1.0,278.1499938964844,283.2438659667969,300.36090087890625,305.0785217285156,293.1499938964844,293.1499938964844,278.1499938964844,35987.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330993056297302,1.0,0.0,0.0,3.3954873085021973,3.3955070972442627,7.693031420785701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.421875,0.0,1198.3221435546875,1895.4371337890625,0.0,2777.315673828125,0.8353679776191711,1.0,0.0,3.0,1.0,0.0
17760300,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8708391785621643,0.3356818556785583,0.3032174110412597,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9990000128746032,0.5231183767318726,0.4807606935501098,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9702006578445436,0.4553621113300323,0.318558007478714,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9482514262199402,0.425868421792984,0.4039634764194488,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.7524251937866211,0.2140057682991027,0.9706527590751648,285.1207580566406,284.95001220703125,302.16827392578125,297.3441772460937,299.26092529296875,297.2928466796875,285.1206359863281,1.0,0.5459213256835938,0.5588226318359375,0.5588226318359375,1.0,1.0,-2.974271297454834,1.196182131767273,1.7780890464782717,0.5221284031867981,1.0,1.0,0.0,119.4151382446289,118.0,72310.6640625,0.0,2102.26123046875,1.0,278.1499938964844,283.2401123046875,300.3480529785156,305.0622863769531,293.1499938964844,293.1499938964844,278.1499938964844,35989.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334426879882812,1.0,0.0,0.0,3.3956494331359863,3.395669460296631,7.69376697462576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.392578125,0.0,1198.4940185546875,1895.4371337890625,0.0,2780.516357421875,0.8354067206382751,1.0,0.0,3.0,1.0,0.0
17760360,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8721550703048706,0.3359999656677246,0.3034903407096863,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9990000128746032,0.5254306197166443,0.4790391027927398,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9722121953964232,0.4566909372806549,0.3194652497768402,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.949970543384552,0.4264441728591919,0.4044918715953827,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.753730833530426,0.2144054174423217,0.9723817110061646,285.1208190917969,284.95001220703125,302.19805908203125,297.3315734863281,299.273681640625,297.2975158691406,285.1208801269531,1.0,0.5460246801376343,0.5578908324241638,0.5578908324241638,1.0,1.0,-2.9763293266296387,1.1957768201828003,1.7805525064468384,0.52132648229599,1.0,1.0,0.0,119.05633544921876,121.0,72285.890625,0.0,2103.986083984375,1.0,278.1499938964844,283.2379150390625,300.3351745605469,305.0468444824219,293.1499938964844,293.1499938964844,278.1499938964844,35991.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833778977394104,1.0,0.0,0.0,3.395781278610229,3.395801067352295,7.694363830523798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.927734375,0.0,1198.633544921875,1895.4371337890625,0.0,2783.65185546875,0.8354381918907166,1.0,0.0,3.0,1.0,0.0
17760420,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8731312155723572,0.3366368412971496,0.304052323102951,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9990000128746032,0.529911458492279,0.4783362150192261,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9744502902030944,0.4593945145606994,0.3213234841823578,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9514085650444032,0.4275940060615539,0.4055646359920501,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7549666166305542,0.2151882499456405,0.975874364376068,285.1264343261719,284.95001220703125,302.25762939453125,297.3056640625,299.2987060546875,297.305908203125,285.12677001953125,1.0,0.5471895933151245,0.5560272336006165,0.5560272336006165,1.0,1.0,-2.983879327774048,1.1964552402496338,1.787424087524414,0.5204784274101257,1.0,1.0,0.0,119.17839813232422,139.0,72289.4609375,0.0,2117.627685546875,1.0,278.1499938964844,283.2375183105469,300.3095092773437,305.0194396972656,293.1499938964844,293.1499938964844,278.1499938964844,35994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345468640327454,1.0,0.0,0.0,3.3959720134735107,3.395991802215576,7.695228418924671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.984375,0.0,1198.83544921875,1895.4371337890625,0.0,2790.8115234375,0.8354837894439697,1.0,0.0,3.0,1.0,0.0
17760480,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.8731312155723572,0.3366368412971496,0.304052323102951,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9990000128746032,0.529911458492279,0.4783362150192261,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9744502902030944,0.4593945145606994,0.3213234841823578,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.9514085650444032,0.4275940060615539,0.4055646359920501,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7549666166305542,0.2151882499456405,0.975874364376068,285.1264343261719,284.95001220703125,302.25762939453125,297.3056640625,299.2987060546875,297.305908203125,285.12677001953125,1.0,0.5471895933151245,0.5560272336006165,0.5560272336006165,1.0,1.0,-2.983879327774048,1.1964552402496338,1.787424087524414,0.5204784274101257,1.0,1.0,0.0,119.17839813232422,139.0,72289.4609375,0.0,2117.627685546875,1.0,278.1499938964844,283.2375183105469,300.3095092773437,305.0194396972656,293.1499938964844,293.1499938964844,278.1499938964844,35994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345468640327454,1.0,0.0,0.0,3.3959720134735107,3.395991802215576,7.695228418924671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.984375,0.0,1198.83544921875,1895.4371337890625,0.0,2790.8115234375,0.8354837894439697,1.0,0.0,3.0,1.0,0.0
17760540,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8645647168159485,0.3373811542987823,0.3048303425312042,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.5329231023788452,0.4938843250274658,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9664076566696168,0.4622626006603241,0.323386400938034,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9412139058113098,0.4288491010665893,0.4068620800971985,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7483153343200684,0.216018334031105,0.9802597761154176,285.1580810546875,284.95001220703125,302.3171081542969,297.2790832519531,299.3210754394531,297.3078918457031,285.1601867675781,1.0,0.5547442436218262,0.5541635751724243,0.5541635751724243,1.0,1.0,-3.012734889984131,1.2064498662948608,1.80628514289856,0.523913562297821,1.0,1.0,0.0,124.34657287597656,157.0,72601.5625,0.0,2194.51025390625,1.0,278.1499938964844,283.2569274902344,300.284912109375,305.0060729980469,293.1499938964844,293.1499938964844,278.1499938964844,35996.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356865644454956,1.0,0.0,0.0,3.396103382110596,3.396123170852661,7.695823001085955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.109375,0.0,1198.9744873046875,1895.4371337890625,0.0,2801.442626953125,0.8355151414871216,1.0,0.0,3.0,1.0,0.0
17760600,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.8645647168159485,0.3373811542987823,0.3048303425312042,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9990000128746032,0.5329231023788452,0.4938843250274658,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9664076566696168,0.4622626006603241,0.323386400938034,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9412139058113098,0.4288491010665893,0.4068620800971985,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7483153343200684,0.216018334031105,0.9802597761154176,285.1580810546875,284.95001220703125,302.3171081542969,297.2790832519531,299.3210754394531,297.3078918457031,285.1601867675781,1.0,0.5547442436218262,0.5541635751724243,0.5541635751724243,1.0,1.0,-3.012734889984131,1.2064498662948608,1.80628514289856,0.523913562297821,1.0,1.0,0.0,124.34657287597656,157.0,72601.5625,0.0,2194.51025390625,1.0,278.1499938964844,283.2569274902344,300.284912109375,305.0060729980469,293.1499938964844,293.1499938964844,278.1499938964844,35996.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356865644454956,1.0,0.0,0.0,3.396103382110596,3.396123170852661,7.695823001085955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11695.109375,0.0,1198.9744873046875,1895.4371337890625,0.0,2801.442626953125,0.8355151414871216,1.0,0.0,3.0,1.0,0.0
17760660,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8453942537307739,0.3382262587547302,0.3059603571891784,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.987674355506897,0.5335407257080078,0.5056647658348083,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.9441397786140442,0.4653066098690033,0.3257737159729004,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.9166030287742616,0.4302188456058502,0.4085359573364258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7328420877456665,0.2168347090482711,0.9859035611152648,285.2013244628906,284.95001220703125,302.3764343261719,297.2523193359375,299.3358154296875,297.2987670898437,285.2019958496094,1.0,0.5656428337097168,0.5519699454307556,0.5519699454307556,1.0,1.0,-3.0425455570220947,1.21621572971344,1.8263298273086548,0.527714729309082,1.0,1.0,0.0,135.74856567382812,175.0,72944.953125,0.0,2304.80810546875,1.0,278.1499938964844,283.28302001953125,300.261474609375,305.0079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375757336616516,1.0,0.0,0.0,3.3961870670318604,3.396206855773926,7.696202715123945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.1220703125,0.0,1199.0631103515625,1895.4371337890625,0.0,2819.07373046875,0.8355351090431213,1.0,0.0,3.0,1.0,0.0
17760720,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.8453942537307739,0.3382262587547302,0.3059603571891784,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20135498046875,0.987674355506897,0.5335407257080078,0.5056647658348083,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2013244628906,0.9441397786140442,0.4653066098690033,0.3257737159729004,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012939453125,0.9166030287742616,0.4302188456058502,0.4085359573364258,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7328420877456665,0.2168347090482711,0.9859035611152648,285.2013244628906,284.95001220703125,302.3764343261719,297.2523193359375,299.3358154296875,297.2987670898437,285.2019958496094,1.0,0.5656428337097168,0.5519699454307556,0.5519699454307556,1.0,1.0,-3.0425455570220947,1.21621572971344,1.8263298273086548,0.527714729309082,1.0,1.0,0.0,135.74856567382812,175.0,72944.953125,0.0,2304.80810546875,1.0,278.1499938964844,283.28302001953125,300.261474609375,305.0079345703125,293.1499938964844,293.1499938964844,278.1499938964844,35997.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375757336616516,1.0,0.0,0.0,3.3961870670318604,3.396206855773926,7.696202715123945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.1220703125,0.0,1199.0631103515625,1895.4371337890625,0.0,2819.07373046875,0.8355351090431213,1.0,0.0,3.0,1.0,0.0
17760780,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8219975233078003,0.3388523459434509,0.3071437180042267,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9604925513267516,0.5354743003845215,0.5077344179153442,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.913356065750122,0.4682024717330932,0.3282551765441894,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.8880981206893921,0.4314250648021698,0.4103139638900757,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.7129209041595459,0.2174634784460067,0.9917827248573304,285.2142333984375,284.95001220703125,302.4355163574219,297.225830078125,299.3530578613281,297.2958374023437,285.2149963378906,1.0,0.5770905613899231,0.5497763156890869,0.5497763156890869,1.0,1.0,-3.056098461151123,1.2188602685928345,1.8372381925582888,0.527452290058136,1.0,1.0,0.0,151.8105010986328,193.0,73023.125,0.0,2415.19970703125,1.0,278.1499938964844,283.2881774902344,300.2339172363281,304.988525390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391791582107544,1.0,0.0,0.0,3.3962385654449463,3.396258354187012,7.696436341575463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.0283203125,0.0,1199.11767578125,1895.4371337890625,0.0,2834.046875,0.8355474472045898,1.0,0.0,3.0,1.0,0.0
17760840,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8219975233078003,0.3388523459434509,0.3071437180042267,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.9604925513267516,0.5354743003845215,0.5077344179153442,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.913356065750122,0.4682024717330932,0.3282551765441894,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.8880981206893921,0.4314250648021698,0.4103139638900757,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.7129209041595459,0.2174634784460067,0.9917827248573304,285.2142333984375,284.95001220703125,302.4355163574219,297.225830078125,299.3530578613281,297.2958374023437,285.2149963378906,1.0,0.5770905613899231,0.5497763156890869,0.5497763156890869,1.0,1.0,-3.056098461151123,1.2188602685928345,1.8372381925582888,0.527452290058136,1.0,1.0,0.0,151.8105010986328,193.0,73023.125,0.0,2415.19970703125,1.0,278.1499938964844,283.2881774902344,300.2339172363281,304.988525390625,293.1499938964844,293.1499938964844,278.1499938964844,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391791582107544,1.0,0.0,0.0,3.3962385654449463,3.396258354187012,7.696436341575463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.0283203125,0.0,1199.11767578125,1895.4371337890625,0.0,2834.046875,0.8355474472045898,1.0,0.0,3.0,1.0,0.0
17760900,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.8115164637565613,0.3391298353672027,0.3077003955841064,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.9468410611152648,0.5366131067276001,0.5090691447257996,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9008092880249025,0.4696378111839294,0.3294852972030639,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.8760351538658142,0.4319994449615478,0.4111764132976532,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.7032467126846313,0.2177431136369705,0.9945783019065856,285.2230834960937,284.95001220703125,302.4649658203125,297.2128601074219,299.3622436523437,297.29541015625,285.2238464355469,1.0,0.5830771923065186,0.5486794710159302,0.5486794710159302,1.0,1.0,-3.06425404548645,1.2207484245300293,1.843505620956421,0.527653694152832,1.0,1.0,0.0,160.15603637695312,193.0,73083.6875,0.0,2474.0166015625,1.0,278.1499938964844,283.2923889160156,300.2203369140625,304.9784851074219,293.1499938964844,293.1499938964844,278.1499938964844,35998.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398601412773132,1.0,0.0,0.0,3.3962562084198,3.396275997161865,7.696516490796057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11758.78515625,0.0,1199.136474609375,1895.4371337890625,0.0,2840.408447265625,0.8355516791343689,1.0,0.0,3.0,1.0,0.0
17760960,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2317810058594,0.8011800050735474,0.3393942713737488,0.3082504868507385,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.9335255026817322,0.5377868413925171,0.5104643106460571,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8897103667259216,0.4710707664489746,0.3307180404663086,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.8649983406066895,0.4325624108314514,0.4120341539382934,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.6940612196922302,0.2180065959692001,0.9973322749137878,285.2319030761719,284.95001220703125,302.49432373046875,297.2001037597656,299.3712463378906,297.29522705078125,285.232666015625,1.0,0.5891208648681641,0.5474674701690674,0.5474674701690674,1.0,1.0,-3.072413682937622,1.222455978393555,1.8499575853347776,0.5276748538017273,1.0,1.0,0.0,168.69503784179688,211.0,73142.59375,0.0,2534.166748046875,1.0,278.1499938964844,283.2965087890625,300.2071228027344,304.9687194824219,293.1499938964844,293.1499938964844,278.1499938964844,35999.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840506374835968,1.0,0.0,0.0,3.396270751953125,3.396290779113769,7.696582429161936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11764.4560546875,0.0,1199.15185546875,1895.4371337890625,0.0,2846.4462890625,0.8355551362037659,1.0,0.0,3.0,1.0,0.0
17761020,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7830021977424622,0.3398696482181549,0.3092896938323974,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.9104828238487244,0.5400832891464233,0.5132314562797546,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.870812714099884,0.4738222062587738,0.3330949246883392,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.8464793562889099,0.4336152672767639,0.4136679470539093,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.6781519651412964,0.2184671610593795,1.002483367919922,285.2486877441406,284.95001220703125,302.5504455566406,297.1765441894531,299.38836669921875,297.29510498046875,285.2494506835937,1.0,0.6008068919181824,0.5451403260231018,0.5451403260231018,1.0,1.0,-3.0879995822906494,1.2256208658218384,1.862378716468811,0.5276183485984802,1.0,1.0,0.0,185.51112365722656,211.0,73255.21875,0.0,2652.58544921875,1.0,278.1499938964844,283.3044128417969,300.1828918457031,304.9510803222656,293.1499938964844,293.1499938964844,278.1499938964844,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416712880134583,1.0,0.0,0.0,3.396291255950928,3.3963112831115723,7.696675652368867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.58203125,0.0,1199.1737060546875,1895.4371337890625,0.0,2857.333740234375,0.8355600833892822,1.0,0.0,3.0,1.0,0.0
17761080,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.7823014855384827,0.3398887515068054,0.3093326389789581,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.909630537033081,0.5401791334152222,0.5133476853370667,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.870093047618866,0.4739368855953216,0.333194226026535,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.8457782864570618,0.4336585402488708,0.4137357473373413,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.6775395274162292,0.2184853106737136,1.002694606781006,285.2493896484375,284.95001220703125,302.5527648925781,297.17559814453125,299.3890686035156,297.29510498046875,285.2501525878906,1.0,0.6012938022613525,0.5450433492660522,0.5450433492660522,1.0,1.0,-3.0886454582214355,1.2257496118545532,1.862895965576172,0.5276133418083191,1.0,1.0,0.0,186.2201995849609,214.0,73259.921875,0.0,2657.58251953125,1.0,278.1499938964844,283.30474853515625,300.18194580078125,304.95037841796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417180180549622,1.0,0.0,0.0,3.396291971206665,3.3963119983673096,7.696679062973999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.0576171875,0.0,1199.1744384765625,1895.4371337890625,0.0,2857.770751953125,0.8355602622032166,1.0,0.0,3.0,1.0,0.0
17761140,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7722203731536865,0.3403785824775696,0.3101654648780823,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8982855081558228,0.5425901412963867,0.5160139799118042,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.860302746295929,0.4768175482749939,0.3354927003383636,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8358509540557861,0.4347435235977173,0.4151725471019745,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.6688001155853271,0.2189417779445648,1.0067418813705444,285.2638854980469,284.95001220703125,302.6107482910156,297.15283203125,299.406494140625,297.2952575683594,285.2644348144531,1.0,0.6089693903923035,0.5426192283630371,0.5426192283630371,1.0,1.0,-3.10221266746521,1.2278034687042236,1.8744090795516968,0.5269377827644348,1.0,1.0,0.0,197.34909057617188,217.0,73343.484375,0.0,2743.0732421875,1.0,278.1499938964844,283.31085205078125,300.15826416015625,304.9320678710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427906036376953,1.0,0.0,0.0,3.3963077068328857,3.3963277339935303,7.696750117247575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.1484375,0.0,1199.1910400390625,1895.4371337890625,0.0,2867.798583984375,0.8355639576911926,1.0,0.0,3.0,1.0,0.0
17761200,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.7722203731536865,0.3403785824775696,0.3101654648780823,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8982855081558228,0.5425901412963867,0.5160139799118042,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638854980469,0.860302746295929,0.4768175482749939,0.3354927003383636,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.8358509540557861,0.4347435235977173,0.4151725471019745,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.6688001155853271,0.2189417779445648,1.0067418813705444,285.2638854980469,284.95001220703125,302.6107482910156,297.15283203125,299.406494140625,297.2952575683594,285.2644348144531,1.0,0.6089693903923035,0.5426192283630371,0.5426192283630371,1.0,1.0,-3.10221266746521,1.2278034687042236,1.8744090795516968,0.5269377827644348,1.0,1.0,0.0,197.34909057617188,217.0,73343.484375,0.0,2743.0732421875,1.0,278.1499938964844,283.31085205078125,300.15826416015625,304.9320678710937,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427906036376953,1.0,0.0,0.0,3.3963077068328857,3.3963277339935303,7.696750117247575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.1484375,0.0,1199.1910400390625,1895.4371337890625,0.0,2867.798583984375,0.8355639576911926,1.0,0.0,3.0,1.0,0.0
17761260,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.7663713097572327,0.3408901691436767,0.3108739256858825,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8921220898628235,0.5450048446655273,0.5185461044311523,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.855143129825592,0.4797407686710357,0.3377101719379425,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8301857709884644,0.4358369410037994,0.4164663553237915,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.6637817621231079,0.2193982303142547,1.010063886642456,285.2763366699219,284.95001220703125,302.668212890625,297.1322631835937,299.42401123046875,297.2956848144531,285.27685546875,1.0,0.6145316958427429,0.54035884141922,0.54035884141922,1.0,1.0,-3.1143243312835693,1.2294102907180786,1.8849139213562007,0.5260853171348572,1.0,1.0,0.0,204.73692321777344,220.0,73413.7890625,0.0,2806.467041015625,1.0,278.1499938964844,283.3158264160156,300.136962890625,304.91461181640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436973094940186,1.0,0.0,0.0,3.396317481994629,3.3963372707366943,7.696794455114286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.2705078125,0.0,1199.201416015625,1895.4371337890625,0.0,2876.278076171875,0.8355663418769836,1.0,0.0,3.0,1.0,0.0
17761320,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.7663713097572327,0.3408901691436767,0.3108739256858825,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8921220898628235,0.5450048446655273,0.5185461044311523,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.855143129825592,0.4797407686710357,0.3377101719379425,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.8301857709884644,0.4358369410037994,0.4164663553237915,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.6637817621231079,0.2193982303142547,1.010063886642456,285.2763366699219,284.95001220703125,302.668212890625,297.1322631835937,299.42401123046875,297.2956848144531,285.27685546875,1.0,0.6145316958427429,0.54035884141922,0.54035884141922,1.0,1.0,-3.1143243312835693,1.2294102907180786,1.8849139213562007,0.5260853171348572,1.0,1.0,0.0,204.73692321777344,220.0,73413.7890625,0.0,2806.467041015625,1.0,278.1499938964844,283.3158264160156,300.136962890625,304.91461181640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436973094940186,1.0,0.0,0.0,3.396317481994629,3.3963372707366943,7.696794455114286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.2705078125,0.0,1199.201416015625,1895.4371337890625,0.0,2876.278076171875,0.8355663418769836,1.0,0.0,3.0,1.0,0.0
17761380,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.762457013130188,0.3414249718189239,0.3115345239639282,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.88820880651474,0.5474048852920532,0.5209953188896179,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8520769476890564,0.4827054738998413,0.3399031460285187,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8264368176460266,0.436945229768753,0.4177008867263794,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6604610085487366,0.219862475991249,1.0130730867385864,285.2882385253906,284.95001220703125,302.72509765625,297.1144714355469,299.441162109375,297.2962341308594,285.2887268066406,1.0,0.618981122970581,0.5380984544754028,0.5380984544754028,1.0,1.0,-3.1258034706115723,1.2306889295578003,1.8951146602630613,0.5250118374824524,1.0,1.0,0.0,210.26480102539065,223.0,73482.078125,0.0,2859.1181640625,1.0,278.1499938964844,283.32061767578125,300.1184387207031,304.8995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444527983665466,1.0,0.0,0.0,3.3963239192962646,3.39634370803833,7.696822876823717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.8291015625,0.0,1199.2081298828125,1895.4371337890625,0.0,2883.344482421875,0.835567831993103,1.0,0.0,3.0,1.0,0.0
17761440,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.762457013130188,0.3414249718189239,0.3115345239639282,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.88820880651474,0.5474048852920532,0.5209953188896179,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.8520769476890564,0.4827054738998413,0.3399031460285187,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882080078125,0.8264368176460266,0.436945229768753,0.4177008867263794,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6604610085487366,0.219862475991249,1.0130730867385864,285.2882385253906,284.95001220703125,302.72509765625,297.1144714355469,299.441162109375,297.2962341308594,285.2887268066406,1.0,0.618981122970581,0.5380984544754028,0.5380984544754028,1.0,1.0,-3.1258034706115723,1.2306889295578003,1.8951146602630613,0.5250118374824524,1.0,1.0,0.0,210.26480102539065,223.0,73482.078125,0.0,2859.1181640625,1.0,278.1499938964844,283.32061767578125,300.1184387207031,304.8995361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444527983665466,1.0,0.0,0.0,3.3963239192962646,3.39634370803833,7.696822876823717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.8291015625,0.0,1199.2081298828125,1895.4371337890625,0.0,2883.344482421875,0.835567831993103,1.0,0.0,3.0,1.0,0.0
17761500,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7609367370605469,0.3417005240917206,0.3118559718132019,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.8867579102516174,0.5485959053039551,0.5221949815750122,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8510141968727112,0.4842022657394409,0.3409972190856933,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8249934911727905,0.4375054836273193,0.4183066487312317,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.6591826677322388,0.2200971692800521,1.0145083665847778,285.2941589355469,284.95001220703125,302.7532958984375,297.10675048828125,299.4495544433594,297.2965087890625,285.2946472167969,1.0,0.6209430694580078,0.5369682312011719,0.5369682312011719,1.0,1.0,-3.131402015686035,1.2312438488006592,1.9001582860946653,0.5244078636169434,1.0,1.0,0.0,212.58657836914065,223.0,73517.359375,0.0,2882.9287109375,1.0,278.1499938964844,283.3230895996094,300.1104736328125,304.8932800292969,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447842597961426,1.0,0.0,0.0,3.396326065063477,3.396345853805542,7.696833108639112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.1650390625,0.0,1199.21044921875,1895.4371337890625,0.0,2886.445556640625,0.835568368434906,1.0,0.0,3.0,1.0,0.0
17761560,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.7596016526222229,0.3419806659221649,0.3121747374534607,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001708984375,0.8855187892913818,0.5497801899909973,0.5233812928199768,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.8501493334770203,0.4857068061828613,0.3420915305614471,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.8237320780754089,0.4380695223808288,0.4189086258411407,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998962402344,0.6580654382705688,0.2203330248594284,1.0159145593643188,285.3001403808594,284.95001220703125,302.78131103515625,297.0998840332031,299.4578857421875,297.2967834472656,285.3006286621094,1.0,0.6227927207946777,0.5358531475067139,0.5358531475067139,1.0,1.0,-3.1369423866271973,1.231781244277954,1.9051611423492432,0.5237897634506226,1.0,1.0,0.0,214.7194366455078,226.0,73554.1875,0.0,2905.686767578125,1.0,278.1499938964844,283.32568359375,300.1033630371094,304.8879699707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450812101364136,1.0,0.0,0.0,3.3963279724121094,3.396347761154175,7.696841066717752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.9990234375,0.0,1199.21240234375,1895.4371337890625,0.0,2889.223876953125,0.8355687856674194,1.0,0.0,3.0,1.0,0.0
17761620,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7573127150535583,0.3425551056861877,0.3128105103969574,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.883467435836792,0.5521264672279358,0.5257191061973572,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.848820686340332,0.4887326657772064,0.3442820012569427,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8215816617012024,0.4392099380493164,0.4201087355613708,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6561595797538757,0.2208065837621688,1.0186666250228882,285.31231689453125,284.95001220703125,302.8367919921875,297.089111328125,299.47412109375,297.2972412109375,285.3128356933594,1.0,0.6262615919113159,0.5336229205131531,0.5336229205131531,1.0,1.0,-3.1479029655456543,1.2327611446380615,1.9151419401168823,0.5224562287330627,1.0,1.0,0.0,218.6005249023437,214.0,73633.1640625,0.0,2949.111328125,1.0,278.1499938964844,283.3312072753906,300.0918884277344,304.88037109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845562756061554,1.0,0.0,0.0,3.3963305950164795,3.396350383758545,7.696853572269902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.349609375,0.0,1199.2152099609375,1895.4371337890625,0.0,2893.729736328125,0.835569441318512,1.0,0.0,3.0,1.0,0.0
17761680,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122253417969,0.7573127150535583,0.3425551056861877,0.3128105103969574,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123474121094,0.883467435836792,0.5521264672279358,0.5257191061973572,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.848820686340332,0.4887326657772064,0.3442820012569427,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.8215816617012024,0.4392099380493164,0.4201087355613708,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6561595797538757,0.2208065837621688,1.0186666250228882,285.31231689453125,284.95001220703125,302.8367919921875,297.089111328125,299.47412109375,297.2972412109375,285.3128356933594,1.0,0.6262615919113159,0.5336229205131531,0.5336229205131531,1.0,1.0,-3.1479029655456543,1.2327611446380615,1.9151419401168823,0.5224562287330627,1.0,1.0,0.0,218.6005249023437,214.0,73633.1640625,0.0,2949.111328125,1.0,278.1499938964844,283.3312072753906,300.0918884277344,304.88037109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845562756061554,1.0,0.0,0.0,3.3963305950164795,3.396350383758545,7.696853572269902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11810.349609375,0.0,1199.2152099609375,1895.4371337890625,0.0,2893.729736328125,0.835569441318512,1.0,0.0,3.0,1.0,0.0
17761740,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.760583221912384,0.3431718945503235,0.3132109642028808,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.8882328271865845,0.5544506907463074,0.5277589559555054,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8536709547042847,0.4917733371257782,0.3462787270545959,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8251976370811462,0.4403783082962036,0.4210519790649414,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.6591374278068542,0.2212962657213211,1.0201492309570312,285.3218688964844,284.95001220703125,302.8914489746094,297.0826416015625,299.4896545410156,297.297607421875,285.3222045898437,1.0,0.6251220703125,0.5313926935195923,0.5313926935195923,1.0,1.0,-3.156156301498413,1.2325206995010376,1.923635601997376,0.5205108523368835,1.0,1.0,0.0,215.3422088623047,202.0,73684.9921875,0.0,2948.7119140625,1.0,278.1499938964844,283.3350524902344,300.0840759277344,304.87518310546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458228707313538,1.0,0.0,0.0,3.3963325023651123,3.3963522911071777,7.696862098782731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9267578125,0.0,1199.21728515625,1895.4371337890625,0.0,2896.16357421875,0.8355699181556702,1.0,0.0,3.0,1.0,0.0
17761800,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.760583221912384,0.3431718945503235,0.3132109642028808,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.8882328271865845,0.5544506907463074,0.5277589559555054,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8536709547042847,0.4917733371257782,0.3462787270545959,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8251976370811462,0.4403783082962036,0.4210519790649414,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217163085937,0.6591374278068542,0.2212962657213211,1.0201492309570312,285.3218688964844,284.95001220703125,302.8914489746094,297.0826416015625,299.4896545410156,297.297607421875,285.3222045898437,1.0,0.6251220703125,0.5313926935195923,0.5313926935195923,1.0,1.0,-3.156156301498413,1.2325206995010376,1.923635601997376,0.5205108523368835,1.0,1.0,0.0,215.3422088623047,202.0,73684.9921875,0.0,2948.7119140625,1.0,278.1499938964844,283.3350524902344,300.0840759277344,304.87518310546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458228707313538,1.0,0.0,0.0,3.3963325023651123,3.3963522911071777,7.696862098782731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.9267578125,0.0,1199.21728515625,1895.4371337890625,0.0,2896.16357421875,0.8355699181556702,1.0,0.0,3.0,1.0,0.0
