time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761860,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7673857808113098,0.3438681662082672,0.3135317862033844,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8972183465957642,0.5567578673362732,0.5296233892440796,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8624727725982666,0.4948449730873108,0.3481789231300354,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8323533535003662,0.4416032135486603,0.4218894839286804,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.6652299761772156,0.2218316495418548,1.0210736989974976,285.3300170898437,284.95001220703125,302.9452209472656,297.0810241699219,299.5047607421875,297.2979736328125,285.3303527832031,1.0,0.6218722462654114,0.5292136073112488,0.5292136073112488,1.0,1.0,-3.1631875038146973,1.2317934036254885,1.93139398097992,0.5182727575302124,1.0,1.0,0.0,208.077865600586,190.0,73732.28125,0.0,2924.135009765625,1.0,278.1499938964844,283.3383483886719,300.08135986328125,304.87420654296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458763360977173,1.0,0.0,0.0,3.396333694458008,3.3963537216186523,7.696867783124617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8203125,0.0,1199.2186279296875,1895.4371337890625,0.0,2896.66357421875,0.835570216178894,1.0,0.0,3.0,1.0,0.0
17761920,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299865722656,0.7673857808113098,0.3438681662082672,0.3135317862033844,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8972183465957642,0.5567578673362732,0.5296233892440796,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8624727725982666,0.4948449730873108,0.3481789231300354,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8323533535003662,0.4416032135486603,0.4218894839286804,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.6652299761772156,0.2218316495418548,1.0210736989974976,285.3300170898437,284.95001220703125,302.9452209472656,297.0810241699219,299.5047607421875,297.2979736328125,285.3303527832031,1.0,0.6218722462654114,0.5292136073112488,0.5292136073112488,1.0,1.0,-3.1631875038146973,1.2317934036254885,1.93139398097992,0.5182727575302124,1.0,1.0,0.0,208.077865600586,190.0,73732.28125,0.0,2924.135009765625,1.0,278.1499938964844,283.3383483886719,300.08135986328125,304.87420654296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458763360977173,1.0,0.0,0.0,3.396333694458008,3.3963537216186523,7.696867783124617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8203125,0.0,1199.2186279296875,1895.4371337890625,0.0,2896.66357421875,0.835570216178894,1.0,0.0,3.0,1.0,0.0
17761980,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.7768298983573914,0.3446304500102997,0.3138339519500732,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.9094619750976562,0.5590571761131287,0.5313931107521057,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8742905259132385,0.4979621469974518,0.3500460684299469,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8421226143836975,0.4428799152374267,0.4226917922496795,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.6736771464347839,0.2224150598049163,1.0218095779418943,285.33837890625,284.95001220703125,302.9980163574219,297.08477783203125,299.51934814453125,297.29852294921875,285.3387451171875,1.0,0.6173871159553528,0.5270345211029053,0.5270345211029053,1.0,1.0,-3.1697731018066406,1.2308286428451538,1.9389444589614868,0.5158519148826599,1.0,1.0,0.0,198.6169586181641,178.0,73787.6640625,0.0,2886.6376953125,1.0,278.1499938964844,283.3422241210937,300.0842590332031,304.87921142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457358479499817,1.0,0.0,0.0,3.396334648132324,3.3963544368743896,7.696871193729748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.6796875,0.0,1199.219482421875,1895.4371337890625,0.0,2895.349365234375,0.8355703949928284,1.0,0.0,3.0,1.0,0.0
17762040,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.7768298983573914,0.3446304500102997,0.3138339519500732,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.9094619750976562,0.5590571761131287,0.5313931107521057,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384094238281,0.8742905259132385,0.4979621469974518,0.3500460684299469,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33837890625,0.8421226143836975,0.4428799152374267,0.4226917922496795,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3382263183594,0.6736771464347839,0.2224150598049163,1.0218095779418943,285.33837890625,284.95001220703125,302.9980163574219,297.08477783203125,299.51934814453125,297.29852294921875,285.3387451171875,1.0,0.6173871159553528,0.5270345211029053,0.5270345211029053,1.0,1.0,-3.1697731018066406,1.2308286428451538,1.9389444589614868,0.5158519148826599,1.0,1.0,0.0,198.6169586181641,178.0,73787.6640625,0.0,2886.6376953125,1.0,278.1499938964844,283.3422241210937,300.0842590332031,304.87921142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457358479499817,1.0,0.0,0.0,3.396334648132324,3.3963544368743896,7.696871193729748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.6796875,0.0,1199.219482421875,1895.4371337890625,0.0,2895.349365234375,0.8355703949928284,1.0,0.0,3.0,1.0,0.0
17762100,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.7823910117149353,0.3450324535369873,0.3139871656894684,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.9170554280281068,0.5602038502693176,0.5322569012641907,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8811736702919006,0.4995365142822265,0.35097736120224,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.8478797674179077,0.4435357451438904,0.4230915606021881,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427124023437,0.6786532998085022,0.2227226644754409,1.022164821624756,285.3428649902344,284.95001220703125,303.0240478515625,297.0888366699219,299.52642822265625,297.298828125,285.34326171875,1.0,0.6148828864097595,0.5259450078010559,0.5259450078010559,1.0,1.0,-3.173024654388428,1.2303093671798706,1.942715167999268,0.5145989060401917,1.0,1.0,0.0,193.42047119140625,178.0,73821.0078125,0.0,2865.217529296875,1.0,278.1499938964844,283.3445129394531,300.0880432128906,304.8843688964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456032872200012,1.0,0.0,0.0,3.396334886550904,3.3963546752929688,7.696872899032314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11840.2255859375,0.0,1199.2197265625,1895.4371337890625,0.0,2894.108642578125,0.8355704545974731,1.0,0.0,3.0,1.0,0.0
17762160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.7884540557861328,0.3454455435276031,0.3141438961029053,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.9254952669143676,0.5613489151000977,0.5331120491027832,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.8886446356773376,0.5011190176010132,0.3519093096256256,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.854200005531311,0.444201111793518,0.4234933853149414,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.6840803623199463,0.2230384945869445,1.0225249528884888,285.34765625,284.95001220703125,303.0498046875,297.0944519042969,299.5335693359375,297.29913330078125,285.3480529785156,1.0,0.6122764945030212,0.5249132513999939,0.5249132513999939,1.0,1.0,-3.1762773990631104,1.2298730611801147,1.9464044570922847,0.5134211778640747,1.0,1.0,0.0,188.04592895507807,166.0,73859.2421875,0.0,2842.78955078125,1.0,278.1499938964844,283.34716796875,300.0932006835937,304.89117431640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454129695892334,1.0,0.0,0.0,3.3963351249694824,3.396354913711548,7.696873467466503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.97265625,0.0,1199.219970703125,1895.4371337890625,0.0,2892.327880859375,0.8355705142021179,1.0,0.0,3.0,1.0,0.0
17762220,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8021308779716492,0.3463055491447449,0.3144730031490326,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9443399906158448,0.5636330842971802,0.5348008871078491,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.905440866947174,0.5043072700500488,0.3537780940532684,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8687127828598022,0.445561945438385,0.4243095219135284,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.6963265538215637,0.2236940711736679,1.023280143737793,285.35821533203125,284.95001220703125,303.1004943847656,297.110595703125,299.5474548339844,297.2998046875,285.3586730957031,1.0,0.6068333387374878,0.5228497982025146,0.5228497982025146,1.0,1.0,-3.182839870452881,1.229000210762024,1.9538397789001465,0.5110316872596741,1.0,1.0,0.0,176.8930206298828,154.0,73950.453125,0.0,2795.71044921875,1.0,278.1499938964844,283.3534851074219,300.1084899902344,304.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448895215988159,1.0,0.0,0.0,3.396335363388061,3.396355152130127,7.696875172769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.4208984375,0.0,1199.2203369140625,1895.4371337890625,0.0,2887.430419921875,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
17762280,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.358154296875,0.8021308779716492,0.3463055491447449,0.3144730031490326,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.9443399906158448,0.5636330842971802,0.5348008871078491,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.905440866947174,0.5043072700500488,0.3537780940532684,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8687127828598022,0.445561945438385,0.4243095219135284,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580322265625,0.6963265538215637,0.2236940711736679,1.023280143737793,285.35821533203125,284.95001220703125,303.1004943847656,297.110595703125,299.5474548339844,297.2998046875,285.3586730957031,1.0,0.6068333387374878,0.5228497982025146,0.5228497982025146,1.0,1.0,-3.182839870452881,1.229000210762024,1.9538397789001465,0.5110316872596741,1.0,1.0,0.0,176.8930206298828,154.0,73950.453125,0.0,2795.71044921875,1.0,278.1499938964844,283.3534851074219,300.1084899902344,304.9105834960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448895215988159,1.0,0.0,0.0,3.396335363388061,3.396355152130127,7.696875172769069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.4208984375,0.0,1199.2203369140625,1895.4371337890625,0.0,2887.430419921875,0.8355705738067627,1.0,0.0,3.0,1.0,0.0
17762340,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.8174604773521423,0.347209095954895,0.3148283660411834,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.964688777923584,0.56590735912323,0.536466658115387,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.92677503824234,0.5075212717056274,0.3556552827358246,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.8860244750976562,0.4469624757766723,0.4251492619514465,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.7104560136795044,0.2243789136409759,1.0241042375564575,285.3700561523437,284.95001220703125,303.1499938964844,297.1337280273437,299.5604858398437,297.30047607421875,285.3705444335937,1.0,0.6011883616447449,0.5207862854003906,0.5207862854003906,1.0,1.0,-3.189528703689575,1.2281317710876465,1.9613969326019287,0.5085967779159546,1.0,1.0,0.0,165.386962890625,142.0,74061.171875,0.0,2746.76025390625,1.0,278.1499938964844,283.3612060546875,300.1303405761719,304.9380187988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441546559333801,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696876309637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.17578125,0.0,1199.2205810546875,1895.4371337890625,0.0,2880.5556640625,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17762400,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699645996094,0.8174604773521423,0.347209095954895,0.3148283660411834,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.964688777923584,0.56590735912323,0.536466658115387,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.92677503824234,0.5075212717056274,0.3556552827358246,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700256347656,0.8860244750976562,0.4469624757766723,0.4251492619514465,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36981201171875,0.7104560136795044,0.2243789136409759,1.0241042375564575,285.3700561523437,284.95001220703125,303.1499938964844,297.1337280273437,299.5604858398437,297.30047607421875,285.3705444335937,1.0,0.6011883616447449,0.5207862854003906,0.5207862854003906,1.0,1.0,-3.189528703689575,1.2281317710876465,1.9613969326019287,0.5085967779159546,1.0,1.0,0.0,165.386962890625,142.0,74061.171875,0.0,2746.76025390625,1.0,278.1499938964844,283.3612060546875,300.1303405761719,304.9380187988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441546559333801,1.0,0.0,0.0,3.3963356018066406,3.396355390548706,7.696876309637446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.17578125,0.0,1199.2205810546875,1895.4371337890625,0.0,2880.5556640625,0.8355706334114075,1.0,0.0,3.0,1.0,0.0
17762460,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.8342647552490234,0.3481385111808777,0.3152055442333221,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.9850541353225708,0.5682302713394165,0.5381620526313782,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9516118168830872,0.5107403993606567,0.3575354516506195,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9064366221427916,0.4483871757984161,0.4260098338127136,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7254314422607422,0.22508105635643,1.0249940156936646,285.3811950683594,284.95001220703125,303.1925354003906,297.15625,299.5710144042969,297.3013000488281,285.38165283203125,1.0,0.5953834056854248,0.5187469720840454,0.5187469720840454,1.0,1.0,-3.1957309246063232,1.2270504236221311,1.968680500984192,0.5060533285140991,1.0,1.0,0.0,153.7400360107422,145.0,74165.21875,0.0,2696.400634765625,1.0,278.1499938964844,283.3685607910156,300.153076171875,304.9676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436393737792969,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.484375,0.0,1199.220703125,1895.4371337890625,0.0,2875.73583984375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762520,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.8342647552490234,0.3481385111808777,0.3152055442333221,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.9850541353225708,0.5682302713394165,0.5381620526313782,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9516118168830872,0.5107403993606567,0.3575354516506195,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.9064366221427916,0.4483871757984161,0.4260098338127136,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7254314422607422,0.22508105635643,1.0249940156936646,285.3811950683594,284.95001220703125,303.1925354003906,297.15625,299.5710144042969,297.3013000488281,285.38165283203125,1.0,0.5953834056854248,0.5187469720840454,0.5187469720840454,1.0,1.0,-3.1957309246063232,1.2270504236221311,1.968680500984192,0.5060533285140991,1.0,1.0,0.0,153.7400360107422,145.0,74165.21875,0.0,2696.400634765625,1.0,278.1499938964844,283.3685607910156,300.153076171875,304.9676513671875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436393737792969,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696876878071635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.484375,0.0,1199.220703125,1895.4371337890625,0.0,2875.73583984375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762580,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8435028791427612,0.3490723669528961,0.3158306181430816,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.994686722755432,0.5704240202903748,0.5400249361991882,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9647204875946044,0.5139572620391846,0.359601765871048,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9186220169067384,0.4498248994350433,0.4271357953548431,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.7333270907402039,0.2257844656705856,1.02710223197937,285.3953552246094,284.95001220703125,303.2228698730469,297.1704406738281,299.5770568847656,297.30145263671875,285.3959045410156,1.0,0.5941081047058105,0.516707718372345,0.516707718372345,1.0,1.0,-3.2057442665100098,1.2275216579437256,1.9782224893569944,0.5041466951370239,1.0,1.0,0.0,148.58372497558594,148.0,74302.015625,0.0,2687.868408203125,1.0,278.1499938964844,283.3780517578125,300.1708068847656,304.99591064453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437936305999756,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.279296875,0.0,1199.2208251953125,1895.4371337890625,0.0,2877.178955078125,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762640,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.395263671875,0.8435028791427612,0.3490723669528961,0.3158306181430816,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.994686722755432,0.5704240202903748,0.5400249361991882,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.9647204875946044,0.5139572620391846,0.359601765871048,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.9186220169067384,0.4498248994350433,0.4271357953548431,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.7333270907402039,0.2257844656705856,1.02710223197937,285.3953552246094,284.95001220703125,303.2228698730469,297.1704406738281,299.5770568847656,297.30145263671875,285.3959045410156,1.0,0.5941081047058105,0.516707718372345,0.516707718372345,1.0,1.0,-3.2057442665100098,1.2275216579437256,1.9782224893569944,0.5041466951370239,1.0,1.0,0.0,148.58372497558594,148.0,74302.015625,0.0,2687.868408203125,1.0,278.1499938964844,283.3780517578125,300.1708068847656,304.99591064453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437936305999756,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.279296875,0.0,1199.2208251953125,1895.4371337890625,0.0,2877.178955078125,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762700,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018249511719,0.845720112323761,0.349523514509201,0.3161941170692444,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.9968762397766112,0.5714985728263855,0.5409919023513794,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.96796977519989,0.5155302882194519,0.3606656491756439,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4018859863281,0.9216676354408264,0.450535386800766,0.4277588725090027,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40167236328125,0.7352250218391418,0.2261184751987457,1.028404712677002,285.40191650390625,284.95001220703125,303.23370361328125,297.174560546875,299.5779113769531,297.3012390136719,285.4024353027344,1.0,0.5943141579627991,0.5156880617141724,0.5156880617141724,1.0,1.0,-3.2108922004699707,1.2277920246124268,1.9831002950668333,0.5032187700271606,1.0,1.0,0.0,147.64773559570312,148.0,74362.65625,0.0,2693.17236328125,1.0,278.1499938964844,283.38232421875,300.1757202148437,305.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843981921672821,1.0,0.0,0.0,3.39633584022522,3.396355628967285,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.91015625,0.0,1199.2208251953125,1895.4371337890625,0.0,2878.939697265625,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762760,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.8469741344451904,0.3499683141708374,0.3165731430053711,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.9981306791305542,0.572541356086731,0.5419495701789856,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.9699906706809998,0.5170577168464661,0.3617207109928131,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.923439085483551,0.4512429237365722,0.428401917219162,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.7363091707229614,0.2264394462108612,1.0297633409500122,285.4081420898437,284.95001220703125,303.2417297363281,297.17681884765625,299.5774230957031,297.3007202148437,285.4086608886719,1.0,0.594870388507843,0.5146357417106628,0.5146357417106628,1.0,1.0,-3.2161810398101807,1.2280489206314087,1.9881322383880613,0.5022468566894531,1.0,1.0,0.0,147.3163604736328,151.0,74419.1328125,0.0,2702.048828125,1.0,278.1499938964844,283.3863525390625,300.1786804199219,305.0140686035156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442374467849731,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696877446505823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11966.2841796875,0.0,1199.2208251953125,1895.4371337890625,0.0,2881.329833984375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762820,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.84736168384552,0.3508291840553283,0.3173553943634033,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.9986807703971864,0.5745627880096436,0.5437687039375305,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.9714587926864624,0.5200149416923523,0.3637942969799042,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.92417174577713,0.4526377916336059,0.4297221302986145,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.7366862297058105,0.2270401269197464,1.0325381755828855,285.4189453125,284.95001220703125,303.2498474121094,297.1758728027344,299.5729064941406,297.2989807128906,285.4193725585937,1.0,0.5966523289680481,0.5125312209129333,0.5125312209129333,1.0,1.0,-3.226593255996704,1.2284373044967651,1.9981558322906487,0.5002252459526062,1.0,1.0,0.0,147.91641235351562,154.0,74512.90625,0.0,2726.61669921875,1.0,278.1499938964844,283.39306640625,300.17889404296875,305.0229187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449021577835083,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.2021484375,0.0,1199.220947265625,1895.4371337890625,0.0,2887.54833984375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762880,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188842773437,0.84736168384552,0.3508291840553283,0.3173553943634033,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189758300781,0.9986807703971864,0.5745627880096436,0.5437687039375305,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.9714587926864624,0.5200149416923523,0.3637942969799042,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189453125,0.92417174577713,0.4526377916336059,0.4297221302986145,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41876220703125,0.7366862297058105,0.2270401269197464,1.0325381755828855,285.4189453125,284.95001220703125,303.2498474121094,297.1758728027344,299.5729064941406,297.2989807128906,285.4193725585937,1.0,0.5966523289680481,0.5125312209129333,0.5125312209129333,1.0,1.0,-3.226593255996704,1.2284373044967651,1.9981558322906487,0.5002252459526062,1.0,1.0,0.0,147.91641235351562,154.0,74512.90625,0.0,2726.61669921875,1.0,278.1499938964844,283.39306640625,300.17889404296875,305.0229187011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449021577835083,1.0,0.0,0.0,3.39633584022522,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11982.2021484375,0.0,1199.220947265625,1895.4371337890625,0.0,2887.54833984375,0.8355706930160522,1.0,0.0,3.0,1.0,0.0
17762940,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8461688756942749,0.3516532480716705,0.3181402087211609,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9978881478309632,0.5764312744140625,0.5457022190093994,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9710524678230286,0.5228878855705261,0.3658287227153778,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.9228127002716064,0.4540032148361206,0.4310529828071594,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.7357215285301208,0.2275939285755157,1.0352727174758911,285.42852783203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5639953613281,297.29644775390625,285.42889404296875,1.0,0.5990321636199951,0.5104266405105591,0.5104266405105591,1.0,1.0,-3.2376010417938232,1.2290091514587402,2.008591890335083,0.4982532560825348,1.0,1.0,0.0,149.4845733642578,157.0,74593.9140625,0.0,2757.44189453125,1.0,278.1499938964844,283.3988342285156,300.1720275878906,305.0234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845740020275116,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.6708984375,0.0,1199.220947265625,1895.4371337890625,0.0,2895.38818359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763000,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8461688756942749,0.3516532480716705,0.3181402087211609,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9978881478309632,0.5764312744140625,0.5457022190093994,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.9710524678230286,0.5228878855705261,0.3658287227153778,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.9228127002716064,0.4540032148361206,0.4310529828071594,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.7357215285301208,0.2275939285755157,1.0352727174758911,285.42852783203125,284.95001220703125,303.2478942871094,297.1681213378906,299.5639953613281,297.29644775390625,285.42889404296875,1.0,0.5990321636199951,0.5104266405105591,0.5104266405105591,1.0,1.0,-3.2376010417938232,1.2290091514587402,2.008591890335083,0.4982532560825348,1.0,1.0,0.0,149.4845733642578,157.0,74593.9140625,0.0,2757.44189453125,1.0,278.1499938964844,283.3988342285156,300.1720275878906,305.0234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845740020275116,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.6708984375,0.0,1199.220947265625,1895.4371337890625,0.0,2895.38818359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763060,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.8437250256538391,0.3524222671985626,0.318907767534256,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9958909153938292,0.5782463550567627,0.547487735748291,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9691441059112548,0.5256730318069458,0.367824375629425,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9197983145713806,0.4553186595439911,0.4323711693286896,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.7336894273757935,0.2280927896499633,1.0379092693328855,285.43487548828125,284.95001220703125,303.23663330078125,297.1540222167969,299.55084228515625,297.29351806640625,285.4351501464844,1.0,0.6016799211502075,0.508272647857666,0.508272647857666,1.0,1.0,-3.2475953102111816,1.2290014028549194,2.0185937881469727,0.4959490895271301,1.0,1.0,0.0,151.79034423828125,160.0,74639.4296875,0.0,2790.99658203125,1.0,278.1499938964844,283.4021911621094,300.1583557128906,305.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466725945472717,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.2568359375,0.0,1199.220947265625,1895.4371337890625,0.0,2904.115966796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763120,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.8437250256538391,0.3524222671985626,0.318907767534256,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9958909153938292,0.5782463550567627,0.547487735748291,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9691441059112548,0.5256730318069458,0.367824375629425,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43487548828125,0.9197983145713806,0.4553186595439911,0.4323711693286896,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.7336894273757935,0.2280927896499633,1.0379092693328855,285.43487548828125,284.95001220703125,303.23663330078125,297.1540222167969,299.55084228515625,297.29351806640625,285.4351501464844,1.0,0.6016799211502075,0.508272647857666,0.508272647857666,1.0,1.0,-3.2475953102111816,1.2290014028549194,2.0185937881469727,0.4959490895271301,1.0,1.0,0.0,151.79034423828125,160.0,74639.4296875,0.0,2790.99658203125,1.0,278.1499938964844,283.4021911621094,300.1583557128906,305.0147705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466725945472717,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.2568359375,0.0,1199.220947265625,1895.4371337890625,0.0,2904.115966796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763180,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.8408265113830566,0.3531411290168762,0.3196422755718231,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9933813810348512,0.5799664258956909,0.5492037534713745,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9666212201118468,0.528380811214447,0.3697746992111206,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9161964058876038,0.4565851092338562,0.4336565136909485,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7312544584274292,0.2285455614328384,1.0403947830200195,285.4393005371094,284.95001220703125,303.2167663574219,297.13409423828125,299.5341186523437,297.2901916503906,285.4394836425781,1.0,0.6044702529907227,0.5061187148094177,0.5061187148094177,1.0,1.0,-3.257423162460327,1.2288554906845093,2.0285675525665283,0.4935542643070221,1.0,1.0,0.0,154.42031860351562,163.0,74664.4296875,0.0,2826.00146484375,1.0,278.1499938964844,283.404052734375,300.1387023925781,304.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847701907157898,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.470703125,0.0,1199.220947265625,1895.4371337890625,0.0,2913.751220703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763240,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.8408265113830566,0.3531411290168762,0.3196422755718231,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9933813810348512,0.5799664258956909,0.5492037534713745,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9666212201118468,0.528380811214447,0.3697746992111206,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.9161964058876038,0.4565851092338562,0.4336565136909485,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.7312544584274292,0.2285455614328384,1.0403947830200195,285.4393005371094,284.95001220703125,303.2167663574219,297.13409423828125,299.5341186523437,297.2901916503906,285.4394836425781,1.0,0.6044702529907227,0.5061187148094177,0.5061187148094177,1.0,1.0,-3.257423162460327,1.2288554906845093,2.0285675525665283,0.4935542643070221,1.0,1.0,0.0,154.42031860351562,163.0,74664.4296875,0.0,2826.00146484375,1.0,278.1499938964844,283.404052734375,300.1387023925781,304.99835205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847701907157898,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11995.470703125,0.0,1199.220947265625,1895.4371337890625,0.0,2913.751220703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763300,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.839305579662323,0.3534880876541137,0.3200010955333709,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.9920149445533752,0.5808034539222717,0.5500432252883911,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.9652395844459534,0.5297157168388367,0.3707387149333954,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.914312183856964,0.4572058618068695,0.4342904090881347,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.7299692630767822,0.2287609726190567,1.0416008234024048,285.44097900390625,284.95001220703125,303.203857421875,297.1220703125,299.5248413085937,297.2884216308594,285.4411315917969,1.0,0.6058838367462158,0.5050417184829712,0.5050417184829712,1.0,1.0,-3.262232542037964,1.2287147045135498,2.033517837524414,0.4923156797885895,1.0,1.0,0.0,155.8021697998047,163.0,74671.1640625,0.0,2843.735595703125,1.0,278.1499938964844,283.4045715332031,300.12744140625,304.9883117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848305344581604,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11993.189453125,0.0,1199.220947265625,1895.4371337890625,0.0,2919.400634765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763360,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.837722659111023,0.3538197576999664,0.3203484714031219,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.9905552864074708,0.5816134810447693,0.5508595108985901,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.963757336139679,0.531028151512146,0.3716887533664703,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419860839844,0.912360429763794,0.4578109979629516,0.4349121153354645,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.7286247611045837,0.228963702917099,1.0427600145339966,285.4419860839844,284.95001220703125,303.1890563964844,297.1087951660156,299.5145263671875,297.2865600585937,285.4421081542969,1.0,0.6073065400123596,0.5039852261543274,0.5039852261543274,1.0,1.0,-3.266916513442993,1.2285441160202026,2.038372278213501,0.4910800158977508,1.0,1.0,0.0,157.2351837158203,166.0,74670.9140625,0.0,2861.537353515625,1.0,278.1499938964844,283.40460205078125,300.1143493652344,304.9759826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488922119140625,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11989.158203125,0.0,1199.220947265625,1895.4371337890625,0.0,2924.89599609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763420,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8344795107841492,0.3544440269470215,0.3210122287273407,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.987455427646637,0.58316570520401,0.5524322390556335,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9606219530105592,0.5335967540740967,0.3735525608062744,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9084169268608092,0.4589804112911224,0.4361215829849243,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.7258490324020386,0.2293382883071899,1.044957399368286,285.44256591796875,284.95001220703125,303.1541748046875,297.07861328125,299.49188232421875,297.2826232910156,285.4425964355469,1.0,0.610148549079895,0.5018723607063293,0.5018723607063293,1.0,1.0,-3.275944709777832,1.2280209064483645,2.047923803329468,0.4885120391845703,1.0,1.0,0.0,160.19161987304688,169.0,74655.3203125,0.0,2897.072998046875,1.0,278.1499938964844,283.4035949707031,300.08447265625,304.9462585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501149415969849,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.4287109375,0.0,1199.220947265625,1895.4371337890625,0.0,2936.34716796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763480,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.8344795107841492,0.3544440269470215,0.3210122287273407,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.987455427646637,0.58316570520401,0.5524322390556335,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9606219530105592,0.5335967540740967,0.3735525608062744,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9084169268608092,0.4589804112911224,0.4361215829849243,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.7258490324020386,0.2293382883071899,1.044957399368286,285.44256591796875,284.95001220703125,303.1541748046875,297.07861328125,299.49188232421875,297.2826232910156,285.4425964355469,1.0,0.610148549079895,0.5018723607063293,0.5018723607063293,1.0,1.0,-3.275944709777832,1.2280209064483645,2.047923803329468,0.4885120391845703,1.0,1.0,0.0,160.19161987304688,169.0,74655.3203125,0.0,2897.072998046875,1.0,278.1499938964844,283.4035949707031,300.08447265625,304.9462585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501149415969849,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11977.4287109375,0.0,1199.220947265625,1895.4371337890625,0.0,2936.34716796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763540,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.8312191963195801,0.3550436198711395,0.3216524422168731,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.9841774702072144,0.5846105217933655,0.5539146065711975,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.9573184847831726,0.536020815372467,0.3753329515457153,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.90456360578537,0.4601217210292816,0.4373034238815307,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.723016083240509,0.229676216840744,1.0470079183578491,285.4412841796875,284.95001220703125,303.1128845214844,297.04400634765625,299.4664001464844,297.2780456542969,285.4412536621094,1.0,0.6129623651504517,0.4997594058513641,0.4997594058513641,1.0,1.0,-3.2845256328582764,1.2272523641586304,2.0572733879089355,0.4858122766017914,1.0,1.0,0.0,163.2230987548828,172.0,74619.953125,0.0,2932.2626953125,1.0,278.1499938964844,283.4012145996094,300.0502624511719,304.9107971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514173626899719,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.123046875,0.0,1199.220947265625,1895.4371337890625,0.0,2948.5478515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763600,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.8312191963195801,0.3550436198711395,0.3216524422168731,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.9841774702072144,0.5846105217933655,0.5539146065711975,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.9573184847831726,0.536020815372467,0.3753329515457153,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.90456360578537,0.4601217210292816,0.4373034238815307,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.723016083240509,0.229676216840744,1.0470079183578491,285.4412841796875,284.95001220703125,303.1128845214844,297.04400634765625,299.4664001464844,297.2780456542969,285.4412536621094,1.0,0.6129623651504517,0.4997594058513641,0.4997594058513641,1.0,1.0,-3.2845256328582764,1.2272523641586304,2.0572733879089355,0.4858122766017914,1.0,1.0,0.0,163.2230987548828,172.0,74619.953125,0.0,2932.2626953125,1.0,278.1499938964844,283.4012145996094,300.0502624511719,304.9107971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514173626899719,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11961.123046875,0.0,1199.220947265625,1895.4371337890625,0.0,2948.5478515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763660,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8279757499694824,0.3556108772754669,0.3222678899765014,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9807572960853576,0.585950493812561,0.5552996397018433,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9538955092430116,0.5383203029632568,0.3770241737365722,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9008642435073853,0.4612279832363128,0.4384565055370331,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.7201473116874695,0.2299767881631851,1.0489026308059692,285.4383850097656,284.95001220703125,303.0658874511719,297.0055236816406,299.4387512207031,297.2730407714844,285.43829345703125,1.0,0.6157295107841492,0.4977205693721771,0.4977205693721771,1.0,1.0,-3.292630195617676,1.2263758182525637,2.0662543773651123,0.4831228256225586,1.0,1.0,0.0,166.30189514160156,175.0,74567.8671875,0.0,2966.87060546875,1.0,278.1499938964844,283.39764404296875,300.0121154785156,304.8699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527765274047852,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.8251953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2961.28271484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
