time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763720,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8279757499694824,0.3556108772754669,0.3222678899765014,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9807572960853576,0.585950493812561,0.5552996397018433,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9538955092430116,0.5383203029632568,0.3770241737365722,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9008642435073853,0.4612279832363128,0.4384565055370331,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384460449219,0.7201473116874695,0.2299767881631851,1.0489026308059692,285.4383850097656,284.95001220703125,303.0658874511719,297.0055236816406,299.4387512207031,297.2730407714844,285.43829345703125,1.0,0.6157295107841492,0.4977205693721771,0.4977205693721771,1.0,1.0,-3.292630195617676,1.2263758182525637,2.0662543773651123,0.4831228256225586,1.0,1.0,0.0,166.30189514160156,175.0,74567.8671875,0.0,2966.87060546875,1.0,278.1499938964844,283.39764404296875,300.0121154785156,304.8699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527765274047852,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.8251953125,0.0,1199.2210693359375,1895.4371337890625,0.0,2961.28271484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763780,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8247613906860352,0.3561300933361053,0.3228448033332824,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.9772342443466188,0.5871964693069458,0.5565950870513916,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.9504221677780152,0.5405365824699402,0.3786518275737762,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8972244262695312,0.4622830748558044,0.4395662546157837,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.7172549366950989,0.230240136384964,1.050637125968933,285.433837890625,284.95001220703125,303.0138854980469,296.96356201171875,299.4091186523437,297.2678527832031,285.4336853027344,1.0,0.618438720703125,0.4956817030906677,0.4956817030906677,1.0,1.0,-3.300259590148926,1.2252541780471802,2.075005292892456,0.4803059101104736,1.0,1.0,0.0,169.40530395507812,178.0,74498.7578125,0.0,3000.75390625,1.0,278.1499938964844,283.3928527832031,299.9703369140625,304.82427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541678190231323,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.6650390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2974.322021484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763840,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4338684082031,0.8247613906860352,0.3561300933361053,0.3228448033332824,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.9772342443466188,0.5871964693069458,0.5565950870513916,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.9504221677780152,0.5405365824699402,0.3786518275737762,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.433837890625,0.8972244262695312,0.4622830748558044,0.4395662546157837,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339294433594,0.7172549366950989,0.230240136384964,1.050637125968933,285.433837890625,284.95001220703125,303.0138854980469,296.96356201171875,299.4091186523437,297.2678527832031,285.4336853027344,1.0,0.618438720703125,0.4956817030906677,0.4956817030906677,1.0,1.0,-3.300259590148926,1.2252541780471802,2.075005292892456,0.4803059101104736,1.0,1.0,0.0,169.40530395507812,178.0,74498.7578125,0.0,3000.75390625,1.0,278.1499938964844,283.3928527832031,299.9703369140625,304.82427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541678190231323,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11916.6650390625,0.0,1199.2210693359375,1895.4371337890625,0.0,2974.322021484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763900,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.823167085647583,0.3563703596591949,0.3231169581413269,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9754447340965272,0.5877878069877625,0.5572130084037781,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.9486833810806274,0.5416211485862732,0.3794483840465545,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.8954258561134338,0.4627898335456848,0.4401027262210846,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311218261719,0.7158016562461853,0.2303590178489685,1.0514484643936155,285.4310302734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3936767578125,297.2652282714844,285.43084716796875,1.0,0.6197710633277893,0.4946622550487518,0.4946622550487518,1.0,1.0,-3.3039093017578125,1.224605679512024,2.079303741455078,0.4788504540920257,1.0,1.0,0.0,170.96156311035156,178.0,74458.5234375,0.0,3017.41943359375,1.0,278.1499938964844,283.3900756835937,299.9482727050781,304.7998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548763990402222,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.322265625,0.0,1199.2210693359375,1895.4371337890625,0.0,2980.9638671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17763960,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.8215811252593994,0.356598436832428,0.3233785927295685,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.9736400246620178,0.5883603096008301,0.5578132271766663,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.9469482898712158,0.542693018913269,0.3802356123924255,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8936434388160706,0.4632832109928131,0.4406270980834961,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.7143427133560181,0.2304702252149582,1.0522260665893557,285.4279479980469,284.95001220703125,302.9576416015625,296.9186706542969,299.3779602050781,297.2626342773437,285.427734375,1.0,0.6210891008377075,0.4936548173427582,0.4936548173427582,1.0,1.0,-3.3074584007263184,1.2239264249801636,2.083531856536865,0.4773887395858764,1.0,1.0,0.0,172.51992797851562,181.0,74415.390625,0.0,3033.91357421875,1.0,278.1499938964844,283.3870544433594,299.92559814453125,304.7744445800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555961847305298,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.3173828125,0.0,1199.2210693359375,1895.4371337890625,0.0,2987.710693359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764020,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8184303045272827,0.3570180535316467,0.3238701224327087,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9699928164482116,0.5894511342048645,0.558962881565094,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.9434998035430908,0.5448033213615417,0.381786048412323,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8901300430297852,0.4642296135425567,0.4416391551494598,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.7114027142524719,0.2306709438562393,1.0536857843399048,285.4209289550781,284.95001220703125,302.8978576660156,296.8713073730469,299.3456420898437,297.2574157714844,285.4206848144531,1.0,0.6236832737922668,0.4916399121284485,0.4916399121284485,1.0,1.0,-3.314267873764038,1.2224143743515017,2.091853618621826,0.4743824303150177,1.0,1.0,0.0,175.64068603515625,184.0,74320.453125,0.0,3066.39697265625,1.0,278.1499938964844,283.3804626464844,299.87847900390625,304.7213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570624589920044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.4482421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3001.4580078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764080,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42095947265625,0.8184303045272827,0.3570180535316467,0.3238701224327087,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9699928164482116,0.5894511342048645,0.558962881565094,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.9434998035430908,0.5448033213615417,0.381786048412323,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209289550781,0.8901300430297852,0.4642296135425567,0.4416391551494598,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4210510253906,0.7114027142524719,0.2306709438562393,1.0536857843399048,285.4209289550781,284.95001220703125,302.8978576660156,296.8713073730469,299.3456420898437,297.2574157714844,285.4206848144531,1.0,0.6236832737922668,0.4916399121284485,0.4916399121284485,1.0,1.0,-3.314267873764038,1.2224143743515017,2.091853618621826,0.4743824303150177,1.0,1.0,0.0,175.64068603515625,184.0,74320.453125,0.0,3066.39697265625,1.0,278.1499938964844,283.3804626464844,299.87847900390625,304.7213134765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570624589920044,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.4482421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3001.4580078125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764140,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8152913451194763,0.3573764860630035,0.3243077993392944,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.9662973284721376,0.5904548168182373,0.5600309371948242,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.9400919675827026,0.5468694567680359,0.3833043277263641,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8866802453994751,0.4651073515415191,0.4425878524780273,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.7084149718284607,0.230837345123291,1.0549930334091189,285.4126892089844,284.95001220703125,302.83526611328125,296.8219299316406,299.312255859375,297.2523193359375,285.41241455078125,1.0,0.6262093782424927,0.4896250069141388,0.4896250069141388,1.0,1.0,-3.320620059967041,1.2206658124923706,2.099954128265381,0.4712505936622619,1.0,1.0,0.0,178.75892639160156,187.0,74212.71875,0.0,3097.98486328125,1.0,278.1499938964844,283.3729248046875,299.8290100097656,304.6647644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585110902786255,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8740234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3015.04150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764200,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.8152913451194763,0.3573764860630035,0.3243077993392944,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.9662973284721376,0.5904548168182373,0.5600309371948242,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.9400919675827026,0.5468694567680359,0.3833043277263641,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.8866802453994751,0.4651073515415191,0.4425878524780273,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.7084149718284607,0.230837345123291,1.0549930334091189,285.4126892089844,284.95001220703125,302.83526611328125,296.8219299316406,299.312255859375,297.2523193359375,285.41241455078125,1.0,0.6262093782424927,0.4896250069141388,0.4896250069141388,1.0,1.0,-3.320620059967041,1.2206658124923706,2.099954128265381,0.4712505936622619,1.0,1.0,0.0,178.75892639160156,187.0,74212.71875,0.0,3097.98486328125,1.0,278.1499938964844,283.3729248046875,299.8290100097656,304.6647644042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585110902786255,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8740234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3015.04150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764260,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.8121605515480042,0.3576894104480743,0.3247052431106567,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.9625731706619264,0.5913953185081482,0.5610397458076477,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.9367448091506958,0.548910915851593,0.384804368019104,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8833047151565552,0.465933233499527,0.4434884786605835,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.7054213881492615,0.2309796065092086,1.0561929941177368,285.40380859375,284.95001220703125,302.7705993652344,296.7710266113281,299.2785949707031,297.247314453125,285.40350341796875,1.0,0.628684401512146,0.4876734316349029,0.4876734316349029,1.0,1.0,-3.3266398906707764,1.2188658714294434,2.107774019241333,0.468146413564682,1.0,1.0,0.0,181.8779754638672,190.0,74098.71875,0.0,3128.96142578125,1.0,278.1499938964844,283.3649597167969,299.7782897949219,304.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599861860275269,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.0068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3028.875244140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764320,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40386962890625,0.8121605515480042,0.3576894104480743,0.3247052431106567,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037780761719,0.9625731706619264,0.5913953185081482,0.5610397458076477,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.9367448091506958,0.548910915851593,0.384804368019104,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40380859375,0.8833047151565552,0.465933233499527,0.4434884786605835,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40399169921875,0.7054213881492615,0.2309796065092086,1.0561929941177368,285.40380859375,284.95001220703125,302.7705993652344,296.7710266113281,299.2785949707031,297.247314453125,285.40350341796875,1.0,0.628684401512146,0.4876734316349029,0.4876734316349029,1.0,1.0,-3.3266398906707764,1.2188658714294434,2.107774019241333,0.468146413564682,1.0,1.0,0.0,181.8779754638672,190.0,74098.71875,0.0,3128.96142578125,1.0,278.1499938964844,283.3649597167969,299.7782897949219,304.6063537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599861860275269,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.0068359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3028.875244140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764380,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8090167045593262,0.3579444587230682,0.3250512778759002,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.9588233828544616,0.5922564268112183,0.5619742274284363,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.933471977710724,0.5509310960769653,0.3862882256507873,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8799973726272583,0.4666922986507416,0.4443268775939941,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.702470600605011,0.2310928702354431,1.057262897491455,285.3941345214844,284.95001220703125,302.7045288085937,296.7191162109375,299.2445373535156,297.2425231933594,285.393798828125,1.0,0.6310975551605225,0.4857218563556671,0.4857218563556671,1.0,1.0,-3.332261085510254,1.216863036155701,2.1153981685638428,0.464934766292572,1.0,1.0,0.0,184.99012756347656,193.0,73976.34375,0.0,3159.1181640625,1.0,278.1499938964844,283.3563842773437,299.726318359375,304.5459899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614373803138733,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.5634765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3042.486572265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764440,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8090167045593262,0.3579444587230682,0.3250512778759002,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.9588233828544616,0.5922564268112183,0.5619742274284363,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39410400390625,0.933471977710724,0.5509310960769653,0.3862882256507873,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.8799973726272583,0.4666922986507416,0.4443268775939941,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943176269531,0.702470600605011,0.2310928702354431,1.057262897491455,285.3941345214844,284.95001220703125,302.7045288085937,296.7191162109375,299.2445373535156,297.2425231933594,285.393798828125,1.0,0.6310975551605225,0.4857218563556671,0.4857218563556671,1.0,1.0,-3.332261085510254,1.216863036155701,2.1153981685638428,0.464934766292572,1.0,1.0,0.0,184.99012756347656,193.0,73976.34375,0.0,3159.1181640625,1.0,278.1499938964844,283.3563842773437,299.726318359375,304.5459899902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614373803138733,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.5634765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3042.486572265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764500,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38916015625,0.8074356317520142,0.3580541014671325,0.3252084851264953,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.9569420218467712,0.5926628112792969,0.5624188780784607,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.9318658113479614,0.5519373416900635,0.3870271444320678,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890991210937,0.8783698081970215,0.4670510292053222,0.4447267353534698,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892822265625,0.701012372970581,0.2311409711837768,1.0577601194381714,285.3890991210937,284.95001220703125,302.6712341308594,296.69293212890625,299.2275085449219,297.2401733398437,285.3887634277344,1.0,0.6322853565216064,0.4847460687160492,0.4847460687160492,1.0,1.0,-3.334951639175415,1.2157962322235107,2.1191554069519043,0.4632916152477264,1.0,1.0,0.0,186.5457305908203,193.0,73913.109375,0.0,3173.9638671875,1.0,278.1499938964844,283.3519287109375,299.7001342773437,304.51544189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621607422828674,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11739.5107421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3049.271728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764560,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840637207031,0.8058479428291321,0.3581538200378418,0.3253568112850189,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.9550600647926332,0.5930548906326294,0.562850296497345,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.9302829504013062,0.552942156791687,0.3877647817134857,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.8767619729042053,0.4673981070518493,0.4451156854629516,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.6995677947998047,0.2311845868825912,1.058236837387085,285.38397216796875,284.95001220703125,302.6378479003906,296.6666564941406,299.2105712890625,297.2378845214844,285.3836364746094,1.0,0.63346266746521,0.483793556690216,0.483793556690216,1.0,1.0,-3.3375766277313232,1.2147400379180908,2.1228365898132324,0.4616747498512268,1.0,1.0,0.0,188.1005096435547,196.0,73849.3515625,0.0,3188.681884765625,1.0,278.1499938964844,283.34747314453125,299.6738586425781,304.4847106933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628785014152527,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.373046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3056.00439453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764620,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.802672266960144,0.3583092391490936,0.3256140947341919,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9512827396392822,0.5937668085098267,0.563647449016571,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9271917939186096,0.5549510717391968,0.3892383277416229,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.8735945820808411,0.468040257692337,0.4458448588848114,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.6967159509658813,0.2312550395727157,1.0591121912002563,285.3734436035156,284.95001220703125,302.5712280273437,296.6141357421875,299.1769714355469,297.2335510253906,285.3730773925781,1.0,0.6357730627059937,0.4818885326385498,0.4818885326385498,1.0,1.0,-3.342548131942749,1.2124900817871094,2.13005805015564,0.4583686888217926,1.0,1.0,0.0,191.20294189453125,199.0,73718.6328125,0.0,3217.515380859375,1.0,278.1499938964844,283.3382873535156,299.62127685546875,304.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642823100090027,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.6953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3069.173095703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764680,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.802672266960144,0.3583092391490936,0.3256140947341919,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9512827396392822,0.5937668085098267,0.563647449016571,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9271917939186096,0.5549510717391968,0.3892383277416229,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.8735945820808411,0.468040257692337,0.4458448588848114,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.6967159509658813,0.2312550395727157,1.0591121912002563,285.3734436035156,284.95001220703125,302.5712280273437,296.6141357421875,299.1769714355469,297.2335510253906,285.3730773925781,1.0,0.6357730627059937,0.4818885326385498,0.4818885326385498,1.0,1.0,-3.342548131942749,1.2124900817871094,2.13005805015564,0.4583686888217926,1.0,1.0,0.0,191.20294189453125,199.0,73718.6328125,0.0,3217.515380859375,1.0,278.1499938964844,283.3382873535156,299.62127685546875,304.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642823100090027,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.6953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3069.173095703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764740,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.799546480178833,0.3584268093109131,0.3258377611637115,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.9475037455558776,0.5944085121154785,0.5643817782402039,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.924202561378479,0.5569642186164856,0.3907138407230377,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.8705014586448669,0.4686375260353088,0.4465321600437164,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.6939217448234558,0.2313137352466583,1.0599318742752075,285.3627014160156,284.95001220703125,302.5054016113281,296.5620422363281,299.143798828125,297.2294311523437,285.3623352050781,1.0,0.6380455493927002,0.4799834787845611,0.4799834787845611,1.0,1.0,-3.347285747528076,1.2101047039031982,2.137181043624878,0.4549818038940429,1.0,1.0,0.0,194.303939819336,202.0,73585.7578125,0.0,3245.899169921875,1.0,278.1499938964844,283.3289489746094,299.56890869140625,304.3609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865638256072998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.9130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3081.893310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764800,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36279296875,0.799546480178833,0.3584268093109131,0.3258377611637115,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.9475037455558776,0.5944085121154785,0.5643817782402039,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.924202561378479,0.5569642186164856,0.3907138407230377,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627319335937,0.8705014586448669,0.4686375260353088,0.4465321600437164,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.6939217448234558,0.2313137352466583,1.0599318742752075,285.3627014160156,284.95001220703125,302.5054016113281,296.5620422363281,299.143798828125,297.2294311523437,285.3623352050781,1.0,0.6380455493927002,0.4799834787845611,0.4799834787845611,1.0,1.0,-3.347285747528076,1.2101047039031982,2.137181043624878,0.4549818038940429,1.0,1.0,0.0,194.303939819336,202.0,73585.7578125,0.0,3245.899169921875,1.0,278.1499938964844,283.3289489746094,299.56890869140625,304.3609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865638256072998,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11647.9130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3081.893310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764860,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.7964620590209961,0.3584824204444885,0.3260074257850647,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.9437307119369508,0.5949682593345642,0.5650359392166138,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.9213609099388124,0.5590417385101318,0.3922252058982849,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.8674734830856323,0.4691622853279114,0.4471528232097626,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.6911885738372803,0.2313566654920578,1.0606790781021118,285.3518371582031,284.95001220703125,302.44110107421875,296.5108337402344,299.1117553710937,297.2259216308594,285.3514404296875,1.0,0.6402698755264282,0.4780598282814026,0.4780598282814026,1.0,1.0,-3.3517403602600098,1.2075241804122925,2.144216299057007,0.451465904712677,1.0,1.0,0.0,197.3925628662109,205.0,73451.1328125,0.0,3273.646240234375,1.0,278.1499938964844,283.3194885253906,299.5176086425781,304.2999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669426441192627,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.322265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3094.1298828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764920,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518981933594,0.7964620590209961,0.3584824204444885,0.3260074257850647,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.9437307119369508,0.5949682593345642,0.5650359392166138,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.351806640625,0.9213609099388124,0.5590417385101318,0.3922252058982849,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.8674734830856323,0.4691622853279114,0.4471528232097626,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.6911885738372803,0.2313566654920578,1.0606790781021118,285.3518371582031,284.95001220703125,302.44110107421875,296.5108337402344,299.1117553710937,297.2259216308594,285.3514404296875,1.0,0.6402698755264282,0.4780598282814026,0.4780598282814026,1.0,1.0,-3.3517403602600098,1.2075241804122925,2.144216299057007,0.451465904712677,1.0,1.0,0.0,197.3925628662109,205.0,73451.1328125,0.0,3273.646240234375,1.0,278.1499938964844,283.3194885253906,299.5176086425781,304.2999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669426441192627,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11611.322265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3094.1298828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17764980,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7934262752532959,0.3584912121295929,0.3261363506317138,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9399905800819396,0.5954865217208862,0.5656471848487854,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9186726212501526,0.5611951947212219,0.3937824666500091,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8645159006118774,0.469632625579834,0.4477237164974212,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6885181069374084,0.2313885241746902,1.0613770484924316,285.3409729003906,284.95001220703125,302.3790283203125,296.4610900878906,299.0807800292969,297.22296142578125,285.3406066894531,1.0,0.6424635648727417,0.4761361479759216,0.4761361479759216,1.0,1.0,-3.3560285568237305,1.2048344612121582,2.1511940956115723,0.4478795230388641,1.0,1.0,0.0,200.47564697265625,208.0,73316.40625,0.0,3301.0556640625,1.0,278.1499938964844,283.3099975585937,299.4673767089844,304.23980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681585788726807,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.1748046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3105.53662109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765040,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7934262752532959,0.3584912121295929,0.3261363506317138,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9399905800819396,0.5954865217208862,0.5656471848487854,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.9186726212501526,0.5611951947212219,0.3937824666500091,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409729003906,0.8645159006118774,0.469632625579834,0.4477237164974212,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3411865234375,0.6885181069374084,0.2313885241746902,1.0613770484924316,285.3409729003906,284.95001220703125,302.3790283203125,296.4610900878906,299.0807800292969,297.22296142578125,285.3406066894531,1.0,0.6424635648727417,0.4761361479759216,0.4761361479759216,1.0,1.0,-3.3560285568237305,1.2048344612121582,2.1511940956115723,0.4478795230388641,1.0,1.0,0.0,200.47564697265625,208.0,73316.40625,0.0,3301.0556640625,1.0,278.1499938964844,283.3099975585937,299.4673767089844,304.23980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681585788726807,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.1748046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3105.53662109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765100,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.7919230461120605,0.3584723174571991,0.3261796832084656,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.9381346702575684,0.5957247018814087,0.5659325122833252,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.9173958897590636,0.5623098015785217,0.3945872485637665,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33563232421875,0.863059401512146,0.4698400795459747,0.4479828476905823,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.6872057318687439,0.2313987016677856,1.0616998672485352,285.33563232421875,284.95001220703125,302.3490600585937,296.4368591308594,299.06597900390625,297.22174072265625,285.3352355957031,1.0,0.6435457468032837,0.4751743376255035,0.4751743376255035,1.0,1.0,-3.3580920696258545,1.2034422159194946,2.1546497344970703,0.446057915687561,1.0,1.0,0.0,202.0126037597656,208.0,73249.65625,0.0,3314.574951171875,1.0,278.1499938964844,283.3052978515625,299.44305419921875,304.2104797363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687427043914795,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.4853515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3111.01611328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765160,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7904324531555176,0.358444482088089,0.3262143135070801,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9362903833389282,0.5959532260894775,0.5662089586257935,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.9161558747291564,0.5634377598762512,0.395402729511261,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8616199493408203,0.4700364172458648,0.448230892419815,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.6859085559844971,0.2314065843820572,1.062011957168579,285.3304443359375,284.95001220703125,302.3199157714844,296.4132080078125,299.0517272949219,297.2206115722656,285.330078125,1.0,0.6446212530136108,0.474296361207962,0.474296361207962,1.0,1.0,-3.3601202964782715,1.202207326889038,2.1579129695892334,0.444401741027832,1.0,1.0,0.0,203.5485992431641,211.0,73185.2265625,0.0,3328.023681640625,1.0,278.1499938964844,283.3007507324219,299.4191589355469,304.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692989349365234,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.2861328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3116.23388671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765220,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7874839305877686,0.3583550751209259,0.3262520432472229,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9326314330101012,0.5963655710220337,0.5667207837104797,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.9137848019599916,0.565735936164856,0.3970660865306854,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8587850332260132,0.4703864455223083,0.4486855268478393,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.6833566427230835,0.231412872672081,1.0625932216644287,285.3204040527344,284.95001220703125,302.2645263671875,296.3677062988281,299.024658203125,297.2187194824219,285.320068359375,1.0,0.6467465758323669,0.4725404381752014,0.4725404381752014,1.0,1.0,-3.364027738571167,1.19967520236969,2.1643526554107666,0.4410624504089355,1.0,1.0,0.0,206.61572265625,214.0,73059.171875,0.0,3354.596923828125,1.0,278.1499938964844,283.2918701171875,299.3732604980469,304.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703480958938599,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.0390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3126.07568359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765280,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.7874839305877686,0.3583550751209259,0.3262520432472229,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32037353515625,0.9326314330101012,0.5963655710220337,0.5667207837104797,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.9137848019599916,0.565735936164856,0.3970660865306854,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8587850332260132,0.4703864455223083,0.4486855268478393,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.6833566427230835,0.231412872672081,1.0625932216644287,285.3204040527344,284.95001220703125,302.2645263671875,296.3677062988281,299.024658203125,297.2187194824219,285.320068359375,1.0,0.6467465758323669,0.4725404381752014,0.4725404381752014,1.0,1.0,-3.364027738571167,1.19967520236969,2.1643526554107666,0.4410624504089355,1.0,1.0,0.0,206.61572265625,214.0,73059.171875,0.0,3354.596923828125,1.0,278.1499938964844,283.2918701171875,299.3732604980469,304.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703480958938599,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.0390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3126.07568359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765340,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.7845860123634338,0.3582334816455841,0.3262590765953064,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.9290189146995544,0.5967226028442383,0.5671817064285278,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.9115474820137024,0.5680811405181885,0.3987632393836975,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8560112714767456,0.4706889390945434,0.4490945935249328,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.6808610558509827,0.2314083874225616,1.0631260871887207,285.3107604980469,284.95001220703125,302.2135314941406,296.3251037597656,298.9993591308594,297.2170104980469,285.3104248046875,1.0,0.6488425135612488,0.4707844853401184,0.4707844853401184,1.0,1.0,-3.367764711380005,1.197042465209961,2.170722007751465,0.4376630187034607,1.0,1.0,0.0,209.67857360839844,217.0,72936.703125,0.0,3380.812255859375,1.0,278.1499938964844,283.2832336425781,299.33013916015625,304.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712868094444275,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.294921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3134.88134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765400,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3108215332031,0.7845860123634338,0.3582334816455841,0.3262590765953064,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.9290189146995544,0.5967226028442383,0.5671817064285278,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.9115474820137024,0.5680811405181885,0.3987632393836975,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3107604980469,0.8560112714767456,0.4706889390945434,0.4490945935249328,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.6808610558509827,0.2314083874225616,1.0631260871887207,285.3107604980469,284.95001220703125,302.2135314941406,296.3251037597656,298.9993591308594,297.2170104980469,285.3104248046875,1.0,0.6488425135612488,0.4707844853401184,0.4707844853401184,1.0,1.0,-3.367764711380005,1.197042465209961,2.170722007751465,0.4376630187034607,1.0,1.0,0.0,209.67857360839844,217.0,72936.703125,0.0,3380.812255859375,1.0,278.1499938964844,283.2832336425781,299.33013916015625,304.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712868094444275,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.294921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3134.88134765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765460,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.781740665435791,0.3580825626850128,0.3262392282485962,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.925459921360016,0.5970228314399719,0.5675897598266602,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.9094415903091432,0.5704758167266846,0.4004945158958435,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.8532968759536743,0.4709457457065582,0.4494602382183075,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.6784210801124573,0.2313937693834304,1.0636132955551147,285.3014831542969,284.95001220703125,302.16766357421875,296.2858581542969,298.97589111328125,297.2155456542969,285.3011474609375,1.0,0.650910496711731,0.4689563512802124,0.4689563512802124,1.0,1.0,-3.3713395595550537,1.194147706031799,2.177191734313965,0.4340405464172363,1.0,1.0,0.0,212.7373046875,220.0,72817.6484375,0.0,3406.686279296875,1.0,278.1499938964844,283.2748413085937,299.2903137207031,304.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721005916595459,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.1630859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3142.514404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765520,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.781740665435791,0.3580825626850128,0.3262392282485962,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.925459921360016,0.5970228314399719,0.5675897598266602,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.9094415903091432,0.5704758167266846,0.4004945158958435,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3014831542969,0.8532968759536743,0.4709457457065582,0.4494602382183075,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.6784210801124573,0.2313937693834304,1.0636132955551147,285.3014831542969,284.95001220703125,302.16766357421875,296.2858581542969,298.97589111328125,297.2155456542969,285.3011474609375,1.0,0.650910496711731,0.4689563512802124,0.4689563512802124,1.0,1.0,-3.3713395595550537,1.194147706031799,2.177191734313965,0.4340405464172363,1.0,1.0,0.0,212.7373046875,220.0,72817.6484375,0.0,3406.686279296875,1.0,278.1499938964844,283.2748413085937,299.2903137207031,304.0245056152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721005916595459,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11445.1630859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3142.514404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
