time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765580,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.778948962688446,0.357904314994812,0.3261949121952057,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.9219659566879272,0.5972710847854614,0.5679489374160767,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.9074652791023254,0.5729224681854248,0.4022607505321502,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8506421446800232,0.471162348985672,0.4497875869274139,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.6760374307632446,0.2313710451126098,1.0640629529953003,285.29278564453125,284.95001220703125,302.1276550292969,296.25048828125,298.95465087890625,297.21441650390625,285.2925109863281,1.0,0.6529539227485657,0.467128187417984,0.467128187417984,1.0,1.0,-3.374776840209961,1.1911580562591553,2.1836187839508057,0.4303564131259918,1.0,1.0,0.0,215.7924346923828,223.0,72705.265625,0.0,3432.273681640625,1.0,278.1499938964844,283.26690673828125,299.254150390625,303.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727644681930542,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.18359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3148.740966796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765640,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.778948962688446,0.357904314994812,0.3261949121952057,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.9219659566879272,0.5972710847854614,0.5679489374160767,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.9074652791023254,0.5729224681854248,0.4022607505321502,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8506421446800232,0.471162348985672,0.4497875869274139,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.6760374307632446,0.2313710451126098,1.0640629529953003,285.29278564453125,284.95001220703125,302.1276550292969,296.25048828125,298.95465087890625,297.21441650390625,285.2925109863281,1.0,0.6529539227485657,0.467128187417984,0.467128187417984,1.0,1.0,-3.374776840209961,1.1911580562591553,2.1836187839508057,0.4303564131259918,1.0,1.0,0.0,215.7924346923828,223.0,72705.265625,0.0,3432.273681640625,1.0,278.1499938964844,283.26690673828125,299.254150390625,303.9793395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727644681930542,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.18359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3148.740966796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765700,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.7775736451148987,0.3578049838542938,0.3261634707450866,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.920247197151184,0.5973755717277527,0.5681098699569702,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.9065274596214294,0.5741686224937439,0.4031591415405273,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.8493372201919556,0.4712558686733246,0.4499370157718658,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.674867570400238,0.2313571572303772,1.0642755031585691,285.2887878417969,284.95001220703125,302.1100769042969,296.23443603515625,298.9450988769531,297.2139587402344,285.2885131835937,1.0,0.6539667844772339,0.466214120388031,0.466214120388031,1.0,1.0,-3.376448631286621,1.189631462097168,2.186817169189453,0.4284943044185638,1.0,1.0,0.0,217.3178253173828,223.0,72652.703125,0.0,3444.96435546875,1.0,278.1499938964844,283.26318359375,299.2377624511719,303.9585876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730472326278687,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.26171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3151.393310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765760,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.776212751865387,0.3577000200748443,0.3261266350746155,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.9185499548912048,0.5974682569503784,0.5682593584060669,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.9056233763694764,0.5754309296607971,0.4040683209896087,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.84804767370224,0.4713408350944519,0.4500780701637268,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.6737128496170044,0.2313421964645385,1.0644822120666504,285.2851257324219,284.95001220703125,302.09423828125,296.219482421875,298.9364624023437,297.213623046875,285.2848815917969,1.0,0.6549743413925171,0.465379923582077,0.465379923582077,1.0,1.0,-3.378096103668213,1.1882659196853638,2.18983006477356,0.4267990589141845,1.0,1.0,0.0,218.8416442871093,226.0,72604.2734375,0.0,3457.599609375,1.0,278.1499938964844,283.2597351074219,299.2225341796875,303.939208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732930421829224,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.2998046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3153.698486328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765820,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7735369205474854,0.3574731051921844,0.3260372877120971,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.915230929851532,0.5976237058639526,0.5685281753540039,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9039270281791688,0.5780271887779236,0.4059311151504516,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8455165028572083,0.4714855253696441,0.4503356218338012,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6714522242546082,0.2313103675842285,1.0648834705352783,285.2786560058594,284.95001220703125,302.068115234375,296.1933288574219,298.9213256835937,297.2132263183594,285.2784423828125,1.0,0.6569763422012329,0.4637115597724914,0.4637115597724914,1.0,1.0,-3.381344556808472,1.1855168342590332,2.1958277225494385,0.4234025776386261,1.0,1.0,0.0,221.8822021484375,229.0,72516.0234375,0.0,3482.757568359375,1.0,278.1499938964844,283.25347900390625,299.19561767578125,303.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736655116081238,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.814453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3157.191650390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765880,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7735369205474854,0.3574731051921844,0.3260372877120971,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.915230929851532,0.5976237058639526,0.5685281753540039,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.9039270281791688,0.5780271887779236,0.4059311151504516,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786560058594,0.8455165028572083,0.4714855253696441,0.4503356218338012,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6714522242546082,0.2313103675842285,1.0648834705352783,285.2786560058594,284.95001220703125,302.068115234375,296.1933288574219,298.9213256835937,297.2132263183594,285.2784423828125,1.0,0.6569763422012329,0.4637115597724914,0.4637115597724914,1.0,1.0,-3.381344556808472,1.1855168342590332,2.1958277225494385,0.4234025776386261,1.0,1.0,0.0,221.8822021484375,229.0,72516.0234375,0.0,3482.757568359375,1.0,278.1499938964844,283.25347900390625,299.19561767578125,303.9046325683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736655116081238,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.814453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3157.191650390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17765940,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7709312438964844,0.3572248220443725,0.3259277045726776,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9120440483093262,0.597763180732727,0.5687751770019531,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.90241938829422,0.5807970762252808,0.4078989624977112,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.8430564999580383,0.4715977907180786,0.4505615532398224,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.6692661643028259,0.231279194355011,1.0652799606323242,285.2734375,284.95001220703125,302.04998779296875,296.1724853515625,298.9095153808594,297.2136535644531,285.27325439453125,1.0,0.6589691638946533,0.4620431959629059,0.4620431959629059,1.0,1.0,-3.384625196456909,1.1827507019042969,2.2018744945526123,0.4199869036674499,1.0,1.0,0.0,224.906005859375,232.0,72440.6171875,0.0,3507.940673828125,1.0,278.1499938964844,283.24810791015625,299.17388916015625,303.87603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738690614700317,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.826171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3159.10107421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766000,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.7709312438964844,0.3572248220443725,0.3259277045726776,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.9120440483093262,0.597763180732727,0.5687751770019531,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.90241938829422,0.5807970762252808,0.4078989624977112,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.8430564999580383,0.4715977907180786,0.4505615532398224,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735290527344,0.6692661643028259,0.231279194355011,1.0652799606323242,285.2734375,284.95001220703125,302.04998779296875,296.1724853515625,298.9095153808594,297.2136535644531,285.27325439453125,1.0,0.6589691638946533,0.4620431959629059,0.4620431959629059,1.0,1.0,-3.384625196456909,1.1827507019042969,2.2018744945526123,0.4199869036674499,1.0,1.0,0.0,224.906005859375,232.0,72440.6171875,0.0,3507.940673828125,1.0,278.1499938964844,283.24810791015625,299.17388916015625,303.87603759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738690614700317,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.826171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3159.10107421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766060,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7683948874473572,0.356956273317337,0.3257986307144165,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.9089996218681335,0.5978824496269226,0.5690033435821533,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9010829925537108,0.5837337970733643,0.4099856615066528,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8406646847724915,0.4716782569885254,0.4507560729980469,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6671561598777771,0.2312511205673217,1.0656839609146118,285.26922607421875,284.95001220703125,302.0382995605469,296.1548156738281,298.9004821777344,297.2147827148437,285.2690734863281,1.0,0.6609588265419006,0.4603687226772308,0.4603687226772308,1.0,1.0,-3.387974262237549,1.1799615621566772,2.208012580871582,0.4165995717048645,1.0,1.0,0.0,227.91619873046875,235.0,72374.28125,0.0,3533.25341796875,1.0,278.1499938964844,283.2433776855469,299.1559753417969,303.8524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740645051002502,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.4111328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3160.93359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766120,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7683948874473572,0.356956273317337,0.3257986307144165,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.9089996218681335,0.5978824496269226,0.5690033435821533,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9010829925537108,0.5837337970733643,0.4099856615066528,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.8406646847724915,0.4716782569885254,0.4507560729980469,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.6671561598777771,0.2312511205673217,1.0656839609146118,285.26922607421875,284.95001220703125,302.0382995605469,296.1548156738281,298.9004821777344,297.2147827148437,285.2690734863281,1.0,0.6609588265419006,0.4603687226772308,0.4603687226772308,1.0,1.0,-3.387974262237549,1.1799615621566772,2.208012580871582,0.4165995717048645,1.0,1.0,0.0,227.91619873046875,235.0,72374.28125,0.0,3533.25341796875,1.0,278.1499938964844,283.2433776855469,299.1559753417969,303.8524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740645051002502,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.4111328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3160.93359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766180,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7659128904342651,0.3566645681858063,0.3256489038467407,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.906078040599823,0.5979567766189575,0.5691932439804077,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.8998636603355408,0.5867797136306763,0.4121559858322143,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8383238911628723,0.4717247784137726,0.4509184658527374,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.6651086211204529,0.2312244325876236,1.0660943984985352,285.2654113769531,284.95001220703125,302.0307006835937,296.1377868652344,298.8931579589844,297.2162170410156,285.2652893066406,1.0,0.6629430055618286,0.4586942195892334,0.4586942195892334,1.0,1.0,-3.391322612762451,1.1771341562271118,2.214188575744629,0.4132753908634186,1.0,1.0,0.0,230.92550659179688,238.0,72310.234375,0.0,3558.607177734375,1.0,278.1499938964844,283.2388610839844,299.13916015625,303.83074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743420243263245,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.75,0.0,1199.2210693359375,1895.4371337890625,0.0,3163.536376953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766240,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.7659128904342651,0.3566645681858063,0.3256489038467407,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.906078040599823,0.5979567766189575,0.5691932439804077,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.8998636603355408,0.5867797136306763,0.4121559858322143,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.8383238911628723,0.4717247784137726,0.4509184658527374,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.6651086211204529,0.2312244325876236,1.0660943984985352,285.2654113769531,284.95001220703125,302.0307006835937,296.1377868652344,298.8931579589844,297.2162170410156,285.2652893066406,1.0,0.6629430055618286,0.4586942195892334,0.4586942195892334,1.0,1.0,-3.391322612762451,1.1771341562271118,2.214188575744629,0.4132753908634186,1.0,1.0,0.0,230.92550659179688,238.0,72310.234375,0.0,3558.607177734375,1.0,278.1499938964844,283.2388610839844,299.13916015625,303.83074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743420243263245,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.75,0.0,1199.2210693359375,1895.4371337890625,0.0,3163.536376953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766300,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.7646888494491577,0.3565114140510559,0.3255677223205566,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9046614766120912,0.5979781746864319,0.5692743062973022,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.8992835879325867,0.5883299708366394,0.4132611751556396,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636108398437,0.8371688723564148,0.4717377424240112,0.4509901702404022,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.6641036868095398,0.2312109619379043,1.0663000345230105,285.2636108398437,284.95001220703125,302.0283508300781,296.1295166015625,298.889892578125,297.2170104980469,285.26348876953125,1.0,0.6639325022697449,0.4578569829463959,0.4578569829463959,1.0,1.0,-3.3929851055145264,1.1757045984268188,2.217280387878418,0.4116023182868957,1.0,1.0,0.0,232.43212890625,238.0,72278.59375,0.0,3571.2861328125,1.0,278.1499938964844,283.23663330078125,299.13092041015625,303.8202209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744838833808899,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.5419921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3164.86669921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766360,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7634752988815308,0.3563533127307892,0.3254822492599487,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9032753109931946,0.5979883074760437,0.5693452954292297,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.8987217545509338,0.5898975729942322,0.4143790602684021,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.8360229730606079,0.4717438220977783,0.451055496931076,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.663110613822937,0.231197327375412,1.066505789756775,285.2618713378906,284.95001220703125,302.02685546875,296.1213684082031,298.8870849609375,297.21783447265625,285.26177978515625,1.0,0.6649200320243835,0.4570468068122864,0.4570468068122864,1.0,1.0,-3.394638061523437,1.174328327178955,2.2203097343444824,0.4099684059619903,1.0,1.0,0.0,233.9395751953125,241.0,72248.0,0.0,3583.958984375,1.0,278.1499938964844,283.2344970703125,299.122802734375,303.80987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746281266212463,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.5263671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3166.219482421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7610674500465393,0.3560164272785187,0.3252936601638794,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.9005472660064697,0.5979602932929993,0.5694438219070435,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8976489305496216,0.5930992960929871,0.4166625440120697,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8337447047233582,0.4717273414134979,0.4511601626873016,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.6611512303352356,0.2311682850122451,1.0669139623641968,285.2586669921875,284.95001220703125,302.0263977050781,296.10552978515625,298.88262939453125,297.2196044921875,285.2585754394531,1.0,0.6668863296508789,0.4554265141487121,0.4554265141487121,1.0,1.0,-3.3978936672210693,1.171560525894165,2.2263331413269043,0.406474232673645,1.0,1.0,0.0,236.9563751220703,244.0,72188.1796875,0.0,3609.229736328125,1.0,278.1499938964844,283.2302551269531,299.1070861816406,303.78985595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749265670776367,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.876953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3169.018310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766480,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.7610674500465393,0.3560164272785187,0.3252936601638794,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.9005472660064697,0.5979602932929993,0.5694438219070435,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8976489305496216,0.5930992960929871,0.4166625440120697,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.8337447047233582,0.4717273414134979,0.4511601626873016,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.6611512303352356,0.2311682850122451,1.0669139623641968,285.2586669921875,284.95001220703125,302.0263977050781,296.10552978515625,298.88262939453125,297.2196044921875,285.2585754394531,1.0,0.6668863296508789,0.4554265141487121,0.4554265141487121,1.0,1.0,-3.3978936672210693,1.171560525894165,2.2263331413269043,0.406474232673645,1.0,1.0,0.0,236.9563751220703,244.0,72188.1796875,0.0,3609.229736328125,1.0,278.1499938964844,283.2302551269531,299.1070861816406,303.78985595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749265670776367,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.876953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3169.018310546875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766540,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.7586875557899475,0.3556592464447021,0.3250880837440491,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8978288769721985,0.5978827476501465,0.5694979429244995,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8966251611709595,0.5963630080223083,0.4189903140068054,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8314849734306335,0.4716826677322387,0.4512395560741424,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.6592246294021606,0.2311366945505142,1.067317008972168,285.255615234375,284.95001220703125,302.0289611816406,296.0902709960937,298.87908935546875,297.221435546875,285.2555236816406,1.0,0.6688422560691833,0.4538062214851379,0.4538062214851379,1.0,1.0,-3.401090383529663,1.1687678098678589,2.232322454452514,0.4026400744915008,1.0,1.0,0.0,239.9777069091797,247.0,72129.25,0.0,3634.433349609375,1.0,278.1499938964844,283.2261047363281,299.0917663574219,303.7703552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752112984657288,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.5126953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.688232421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766600,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.7586875557899475,0.3556592464447021,0.3250880837440491,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8978288769721985,0.5978827476501465,0.5694979429244995,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8966251611709595,0.5963630080223083,0.4189903140068054,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.255615234375,0.8314849734306335,0.4716826677322387,0.4512395560741424,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.6592246294021606,0.2311366945505142,1.067317008972168,285.255615234375,284.95001220703125,302.0289611816406,296.0902709960937,298.87908935546875,297.221435546875,285.2555236816406,1.0,0.6688422560691833,0.4538062214851379,0.4538062214851379,1.0,1.0,-3.401090383529663,1.1687678098678589,2.232322454452514,0.4026400744915008,1.0,1.0,0.0,239.9777069091797,247.0,72129.25,0.0,3634.433349609375,1.0,278.1499938964844,283.2261047363281,299.0917663574219,303.7703552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752112984657288,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.5126953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.688232421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766660,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.7563313841819763,0.3552793562412262,0.3248631358146667,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.895110547542572,0.5977445840835571,0.5694970488548279,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.8956499695777893,0.5996950268745422,0.4213669002056122,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8292362093925476,0.4716049134731293,0.4512891769409179,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.6573275327682495,0.2311014831066131,1.067710280418396,285.2526550292969,284.95001220703125,302.0342102050781,296.0755310058594,298.8765563964844,297.2232971191406,285.2525634765625,1.0,0.6707849502563477,0.4521679282188415,0.4521679282188415,1.0,1.0,-3.4042086601257324,1.165904521942139,2.2383041381835938,0.3983452916145324,1.0,1.0,0.0,243.0011749267578,250.0,72070.6328125,0.0,3659.507080078125,1.0,278.1499938964844,283.22198486328125,299.0770263671875,303.7514038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754870295524597,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.3759765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3174.273681640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766720,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.7563313841819763,0.3552793562412262,0.3248631358146667,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.895110547542572,0.5977445840835571,0.5694970488548279,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.8956499695777893,0.5996950268745422,0.4213669002056122,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.8292362093925476,0.4716049134731293,0.4512891769409179,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.6573275327682495,0.2311014831066131,1.067710280418396,285.2526550292969,284.95001220703125,302.0342102050781,296.0755310058594,298.8765563964844,297.2232971191406,285.2525634765625,1.0,0.6707849502563477,0.4521679282188415,0.4521679282188415,1.0,1.0,-3.4042086601257324,1.165904521942139,2.2383041381835938,0.3983452916145324,1.0,1.0,0.0,243.0011749267578,250.0,72070.6328125,0.0,3659.507080078125,1.0,278.1499938964844,283.22198486328125,299.0770263671875,303.7514038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754870295524597,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11268.3759765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3174.273681640625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766780,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.754012942314148,0.3548804819583893,0.3246212601661682,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8924093246459961,0.5975484251976013,0.569442629814148,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8947339653968811,0.6030885577201843,0.4237867891788482,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8270096778869629,0.4714972674846649,0.4513109624385834,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.6554706692695618,0.2310634106397628,1.0680928230285645,285.2497863769531,284.95001220703125,302.0417785644531,296.061279296875,298.8747253417969,297.2251892089844,285.24969482421875,1.0,0.6727141737937927,0.4505296647548675,0.4505296647548675,1.0,1.0,-3.407247543334961,1.162988781929016,2.244258642196656,0.3939110934734344,1.0,1.0,0.0,246.02700805664065,253.0,72011.921875,0.0,3684.447265625,1.0,278.1499938964844,283.2178649902344,299.0627136230469,303.73297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875747561454773,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.3818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3176.717041015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766840,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.754012942314148,0.3548804819583893,0.3246212601661682,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8924093246459961,0.5975484251976013,0.569442629814148,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8947339653968811,0.6030885577201843,0.4237867891788482,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497863769531,0.8270096778869629,0.4714972674846649,0.4513109624385834,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.6554706692695618,0.2310634106397628,1.0680928230285645,285.2497863769531,284.95001220703125,302.0417785644531,296.061279296875,298.8747253417969,297.2251892089844,285.24969482421875,1.0,0.6727141737937927,0.4505296647548675,0.4505296647548675,1.0,1.0,-3.407247543334961,1.162988781929016,2.244258642196656,0.3939110934734344,1.0,1.0,0.0,246.02700805664065,253.0,72011.921875,0.0,3684.447265625,1.0,278.1499938964844,283.2178649902344,299.0627136230469,303.73297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875747561454773,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.3818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3176.717041015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766900,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.7528712153434753,0.3546781837940216,0.3244977295398712,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.8910723328590393,0.5974409580230713,0.5694068074226379,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.8942924737930298,0.6047964692115784,0.4250043034553528,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.8259079456329346,0.4714386463165283,0.4513174295425415,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.6545583605766296,0.2310439795255661,1.0682827234268188,285.24835205078125,284.95001220703125,302.0463562011719,296.0543518066406,298.8739929199219,297.2261047363281,285.2482604980469,1.0,0.6736761331558228,0.4497105181217193,0.4497105181217193,1.0,1.0,-3.408754348754883,1.1615163087844849,2.2472381591796875,0.3916721940040588,1.0,1.0,0.0,247.54202270507807,253.0,71982.578125,0.0,3696.916259765625,1.0,278.1499938964844,283.2157897949219,299.0556640625,303.7238464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758660554885864,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.91796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3177.82763671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17766960,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.7517470717430115,0.3544725477695465,0.324370265007019,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8897494077682495,0.597318708896637,0.5693560838699341,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8938800096511841,0.606529951095581,0.4262383580207824,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469787597656,0.8248187899589539,0.4713727533817291,0.4513162076473236,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.6536632776260376,0.2310244292020797,1.068469524383545,285.2469787597656,284.95001220703125,302.0513610839844,296.04754638671875,298.87359619140625,297.2270812988281,285.24688720703125,1.0,0.674634575843811,0.4489278495311737,0.4489278495311737,1.0,1.0,-3.4102470874786377,1.1601083278656006,2.250138998031616,0.3896369040012359,1.0,1.0,0.0,249.05514526367188,256.0,71953.984375,0.0,3709.348876953125,1.0,278.1499938964844,283.2137756347656,299.0487976074219,303.7149353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759860396385193,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.61328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3178.95263671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767020,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.7495806813240051,0.3540585339069366,0.3241086006164551,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8871895670890808,0.5970558524131775,0.5692295432090759,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8931850790977478,0.6101067066192627,0.4287700057029724,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8227097392082214,0.471231073141098,0.4512993991374969,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.6519489884376526,0.2309884279966354,1.068839192390442,285.24432373046875,284.95001220703125,302.0625305175781,296.0342102050781,298.873291015625,297.2292785644531,285.2442321777344,1.0,0.6765463948249817,0.4473625123500824,0.4473625123500824,1.0,1.0,-3.413250207901001,1.157215595245361,2.25603461265564,0.3865084946155548,1.0,1.0,0.0,252.07376098632807,259.0,71896.5546875,0.0,3734.242919921875,1.0,278.1499938964844,283.2097473144531,299.0354309082031,303.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762181401252747,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.107421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3181.129150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767080,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.7495806813240051,0.3540585339069366,0.3241086006164551,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8871895670890808,0.5970558524131775,0.5692295432090759,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8931850790977478,0.6101067066192627,0.4287700057029724,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.24432373046875,0.8227097392082214,0.471231073141098,0.4512993991374969,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.244384765625,0.6519489884376526,0.2309884279966354,1.068839192390442,285.24432373046875,284.95001220703125,302.0625305175781,296.0342102050781,298.873291015625,297.2292785644531,285.2442321777344,1.0,0.6765463948249817,0.4473625123500824,0.4473625123500824,1.0,1.0,-3.413250207901001,1.157215595245361,2.25603461265564,0.3865084946155548,1.0,1.0,0.0,252.07376098632807,259.0,71896.5546875,0.0,3734.242919921875,1.0,278.1499938964844,283.2097473144531,299.0354309082031,303.697509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762181401252747,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.107421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3181.129150390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767140,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.7474744319915771,0.353632390499115,0.3238358199596405,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8846768140792847,0.5967363119125366,0.5690521001815796,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8925932049751282,0.6137731671333313,0.4313715100288391,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8206379413604736,0.4710626900196075,0.4512575566768646,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.6502923965454102,0.2309509515762329,1.069201111793518,285.2416687011719,284.95001220703125,302.07501220703125,296.0213317871094,298.8733215332031,297.2314453125,285.2416076660156,1.0,0.6784488558769226,0.4457971751689911,0.4457971751689911,1.0,1.0,-3.416224718093872,1.1542563438415527,2.26196837425232,0.3837569653987884,1.0,1.0,0.0,255.08970642089844,262.0,71838.734375,0.0,3759.093505859375,1.0,278.1499938964844,283.2056579589844,299.02252197265625,303.6805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876441240310669,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.6943359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3183.220947265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767200,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.7474744319915771,0.353632390499115,0.3238358199596405,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8846768140792847,0.5967363119125366,0.5690521001815796,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8925932049751282,0.6137731671333313,0.4313715100288391,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8206379413604736,0.4710626900196075,0.4512575566768646,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.6502923965454102,0.2309509515762329,1.069201111793518,285.2416687011719,284.95001220703125,302.07501220703125,296.0213317871094,298.8733215332031,297.2314453125,285.2416076660156,1.0,0.6784488558769226,0.4457971751689911,0.4457971751689911,1.0,1.0,-3.416224718093872,1.1542563438415527,2.26196837425232,0.3837569653987884,1.0,1.0,0.0,255.08970642089844,262.0,71838.734375,0.0,3759.093505859375,1.0,278.1499938964844,283.2056579589844,299.02252197265625,303.6805419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876441240310669,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.6943359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3183.220947265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767260,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7454022765159607,0.3531989157199859,0.3235568404197693,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.8821808695793152,0.5963708162307739,0.568833589553833,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.892042875289917,0.617484986782074,0.434008777141571,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8185736536979675,0.4708744287490845,0.4511978924274444,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.6486671566963196,0.2309110313653946,1.069556713104248,285.23931884765625,284.95001220703125,302.0884094238281,296.0088806152344,298.8739624023437,297.2333984375,285.2392272949219,1.0,0.6803423762321472,0.4443783462047577,0.4443783462047577,1.0,1.0,-3.4191553592681885,1.1516342163085938,2.2675211429595947,0.3812023401260376,1.0,1.0,0.0,258.10888671875,265.0,71784.734375,0.0,3783.89501953125,1.0,278.1499938964844,283.20184326171875,299.0099792480469,303.6641540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766533136367798,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.9404296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3185.20947265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767320,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7454022765159607,0.3531989157199859,0.3235568404197693,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.8821808695793152,0.5963708162307739,0.568833589553833,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.892042875289917,0.617484986782074,0.434008777141571,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.8185736536979675,0.4708744287490845,0.4511978924274444,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393493652344,0.6486671566963196,0.2309110313653946,1.069556713104248,285.23931884765625,284.95001220703125,302.0884094238281,296.0088806152344,298.8739624023437,297.2333984375,285.2392272949219,1.0,0.6803423762321472,0.4443783462047577,0.4443783462047577,1.0,1.0,-3.4191553592681885,1.1516342163085938,2.2675211429595947,0.3812023401260376,1.0,1.0,0.0,258.10888671875,265.0,71784.734375,0.0,3783.89501953125,1.0,278.1499938964844,283.20184326171875,299.0099792480469,303.6641540527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766533136367798,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.9404296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3185.20947265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767380,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7433190941810608,0.352753609418869,0.3232710361480713,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8796408772468567,0.5959447622299194,0.5685631036758423,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8914728164672852,0.6212322115898132,0.4366763532161712,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8164635300636292,0.4706600308418274,0.4511176347732544,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6470321416854858,0.2308638542890548,1.0699000358581543,285.2370300292969,284.95001220703125,302.10235595703125,295.99676513671875,298.874755859375,297.235107421875,285.2369689941406,1.0,0.6822234988212585,0.4429595470428467,0.4429595470428467,1.0,1.0,-3.4220101833343506,1.1490696668624878,2.2729406356811523,0.3774108290672302,1.0,1.0,0.0,261.1305236816406,268.0,71731.9921875,0.0,3808.566162109375,1.0,278.1499938964844,283.1981201171875,298.99786376953125,303.6483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768610954284668,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.537109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3187.157470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
