time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767440,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.7433190941810608,0.352753609418869,0.3232710361480713,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8796408772468567,0.5959447622299194,0.5685631036758423,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8914728164672852,0.6212322115898132,0.4366763532161712,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8164635300636292,0.4706600308418274,0.4511176347732544,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.237060546875,0.6470321416854858,0.2308638542890548,1.0699000358581543,285.2370300292969,284.95001220703125,302.10235595703125,295.99676513671875,298.874755859375,297.235107421875,285.2369689941406,1.0,0.6822234988212585,0.4429595470428467,0.4429595470428467,1.0,1.0,-3.4220101833343506,1.1490696668624878,2.2729406356811523,0.3774108290672302,1.0,1.0,0.0,261.1305236816406,268.0,71731.9921875,0.0,3808.566162109375,1.0,278.1499938964844,283.1981201171875,298.99786376953125,303.6483154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768610954284668,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.537109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3187.157470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767500,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.7422803640365601,0.3525270521640777,0.3231255710124969,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8783666491508484,0.5957155823707581,0.5684137344360352,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8911861777305603,0.6231140494346619,0.4380168318748474,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23590087890625,0.8153989911079407,0.4705464243888855,0.4510722756385803,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.6462176442146301,0.2308385223150253,1.070068120956421,285.23590087890625,284.95001220703125,302.10943603515625,295.9908752441406,298.87518310546875,297.23590087890625,285.23583984375,1.0,0.6831600666046143,0.44225013256073,0.44225013256073,1.0,1.0,-3.4234139919281006,1.147792100906372,2.2756218910217285,0.3752256333827972,1.0,1.0,0.0,262.64312744140625,268.0,71705.8125,0.0,3820.86962890625,1.0,278.1499938964844,283.1962890625,298.9919128417969,303.6405334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769591450691223,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.8994140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3188.076904296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767560,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.7412460446357727,0.3522955179214477,0.3229763805866241,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.8770931959152222,0.5954725742340088,0.5682514309883118,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.8909038305282593,0.6250011920928955,0.4393617510795593,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.8143312335014343,0.4704277813434601,0.451022207736969,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.6454083919525146,0.230812132358551,1.0702319145202637,285.2347106933594,284.95001220703125,302.1165466308594,295.98504638671875,298.87548828125,297.2367248535156,285.2346496582031,1.0,0.6840929388999939,0.4415121078491211,0.4415121078491211,1.0,1.0,-3.4247922897338867,1.1464362144470217,2.278356075286865,0.3728746473789215,1.0,1.0,0.0,264.1562805175781,271.0,71679.078125,0.0,3833.12353515625,1.0,278.1499938964844,283.19439697265625,298.986083984375,303.6328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770554661750793,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.224609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3188.97998046875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767620,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.739223062992096,0.351811408996582,0.3226586878299713,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8745956420898438,0.5949414968490601,0.5678815245628357,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8904018402099609,0.628791868686676,0.4420623481273651,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8122272491455078,0.4701774716377258,0.4509065747261047,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.6438407301902771,0.2307590693235397,1.0705451965332031,285.2322082519531,284.95001220703125,302.1305847167969,295.97369384765625,298.8759155273437,297.23834228515625,285.2321472167969,1.0,0.6859444975852966,0.4400360882282257,0.4400360882282257,1.0,1.0,-3.427451133728028,1.1436017751693726,2.283849239349365,0.3689241409301758,1.0,1.0,0.0,267.1844482421875,274.0,71624.53125,0.0,3857.4267578125,1.0,278.1499938964844,283.1905822753906,298.9747009277344,303.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877241849899292,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.8056640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3190.727294921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767680,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23223876953125,0.739223062992096,0.351811408996582,0.3226586878299713,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8745956420898438,0.5949414968490601,0.5678815245628357,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8904018402099609,0.628791868686676,0.4420623481273651,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8122272491455078,0.4701774716377258,0.4509065747261047,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.6438407301902771,0.2307590693235397,1.0705451965332031,285.2322082519531,284.95001220703125,302.1305847167969,295.97369384765625,298.8759155273437,297.23834228515625,285.2321472167969,1.0,0.6859444975852966,0.4400360882282257,0.4400360882282257,1.0,1.0,-3.427451133728028,1.1436017751693726,2.283849239349365,0.3689241409301758,1.0,1.0,0.0,267.1844482421875,274.0,71624.53125,0.0,3857.4267578125,1.0,278.1499938964844,283.1905822753906,298.9747009277344,303.61767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877241849899292,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.8056640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3190.727294921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767740,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7372328042984009,0.3513081073760986,0.3223240077495575,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8721334934234619,0.5943701267242432,0.5674735903739929,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8899340629577637,0.6325895190238953,0.4447688460350036,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8101299405097961,0.4699147641658783,0.450778990983963,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.6423110961914062,0.2307028472423553,1.070845603942871,285.2296142578125,284.95001220703125,302.1441345214844,295.962646484375,298.8761291503906,297.23992919921875,285.2295227050781,1.0,0.6877821683883667,0.4385600388050079,0.4385600388050079,1.0,1.0,-3.430019855499268,1.1406947374343872,2.289324998855591,0.3651659786701202,1.0,1.0,0.0,270.2166748046875,277.0,71569.4453125,0.0,3881.568359375,1.0,278.1499938964844,283.18670654296875,298.96356201171875,303.6027526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877410352230072,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.3857421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3192.306884765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767800,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7372328042984009,0.3513081073760986,0.3223240077495575,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8721334934234619,0.5943701267242432,0.5674735903739929,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8899340629577637,0.6325895190238953,0.4447688460350036,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8101299405097961,0.4699147641658783,0.450778990983963,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22967529296875,0.6423110961914062,0.2307028472423553,1.070845603942871,285.2296142578125,284.95001220703125,302.1441345214844,295.962646484375,298.8761291503906,297.23992919921875,285.2295227050781,1.0,0.6877821683883667,0.4385600388050079,0.4385600388050079,1.0,1.0,-3.430019855499268,1.1406947374343872,2.289324998855591,0.3651659786701202,1.0,1.0,0.0,270.2166748046875,277.0,71569.4453125,0.0,3881.568359375,1.0,278.1499938964844,283.18670654296875,298.96356201171875,303.6027526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877410352230072,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.3857421875,0.0,1199.2210693359375,1895.4371337890625,0.0,3192.306884765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767860,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7353014349937439,0.3507947325706482,0.3219765424728393,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8697414398193359,0.5937662124633789,0.5670320391654968,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8895315527915955,0.6363919377326965,0.4474774599075317,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.8080658316612244,0.4696441888809204,0.4506410956382751,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.640841007232666,0.2306461334228515,1.0711320638656616,285.2268981933594,284.95001220703125,302.1568603515625,295.95196533203125,298.8759765625,297.2416381835937,285.226806640625,1.0,0.6896069049835205,0.4370798468589782,0.4370798468589782,1.0,1.0,-3.4325084686279297,1.1376579999923706,2.294850349426269,0.3622770607471466,1.0,1.0,0.0,273.25128173828125,280.0,71513.53125,0.0,3905.558349609375,1.0,278.1499938964844,283.1827697753906,298.9527587890625,303.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775627017021179,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.939453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.735107421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767920,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7353014349937439,0.3507947325706482,0.3219765424728393,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8697414398193359,0.5937662124633789,0.5670320391654968,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.8895315527915955,0.6363919377326965,0.4474774599075317,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.8080658316612244,0.4696441888809204,0.4506410956382751,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269287109375,0.640841007232666,0.2306461334228515,1.0711320638656616,285.2268981933594,284.95001220703125,302.1568603515625,295.95196533203125,298.8759765625,297.2416381835937,285.226806640625,1.0,0.6896069049835205,0.4370798468589782,0.4370798468589782,1.0,1.0,-3.4325084686279297,1.1376579999923706,2.294850349426269,0.3622770607471466,1.0,1.0,0.0,273.25128173828125,280.0,71513.53125,0.0,3905.558349609375,1.0,278.1499938964844,283.1827697753906,298.9527587890625,303.5881042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775627017021179,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.939453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.735107421875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17767980,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7334080338478088,0.3502701222896576,0.321616917848587,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8673862218856812,0.5931099057197571,0.5665405988693237,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8891662359237671,0.640191376209259,0.4501846432685852,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.806006133556366,0.4693579375743866,0.4504879713058471,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.6394094824790955,0.2305835336446762,1.071392059326172,285.2239990234375,284.95001220703125,302.1683959960937,295.94158935546875,298.8754272460937,297.2435302734375,285.2239074707031,1.0,0.6914122104644775,0.4355996251106262,0.4355996251106262,1.0,1.0,-3.4348716735839844,1.134523630142212,2.3003480434417725,0.3597697913646698,1.0,1.0,0.0,276.2853698730469,283.0,71457.0703125,0.0,3929.265380859375,1.0,278.1499938964844,283.1788024902344,298.9423217773437,303.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777056336402893,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.5283203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3195.07470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768040,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7334080338478088,0.3502701222896576,0.321616917848587,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8673862218856812,0.5931099057197571,0.5665405988693237,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8891662359237671,0.640191376209259,0.4501846432685852,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.806006133556366,0.4693579375743866,0.4504879713058471,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.6394094824790955,0.2305835336446762,1.071392059326172,285.2239990234375,284.95001220703125,302.1683959960937,295.94158935546875,298.8754272460937,297.2435302734375,285.2239074707031,1.0,0.6914122104644775,0.4355996251106262,0.4355996251106262,1.0,1.0,-3.4348716735839844,1.134523630142212,2.3003480434417725,0.3597697913646698,1.0,1.0,0.0,276.2853698730469,283.0,71457.0703125,0.0,3929.265380859375,1.0,278.1499938964844,283.1788024902344,298.9423217773437,303.57379150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777056336402893,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11137.5283203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3195.07470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768100,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.7324567437171936,0.3500038385391235,0.321434736251831,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8661995530128479,0.5927648544311523,0.5662805438041687,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.8889709711074829,0.6420886516571045,0.4515375792980194,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.8049551248550415,0.4692085087299347,0.4504070878028869,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.6386902928352356,0.2305484563112259,1.0715128183364868,285.2225341796875,284.95001220703125,302.1736145019531,295.9364929199219,298.875,297.24444580078125,285.2224426269531,1.0,0.6923088431358337,0.4348595142364502,0.4348595142364502,1.0,1.0,-3.4360153675079346,1.13296377658844,2.303051710128784,0.3581163585186004,1.0,1.0,0.0,277.8028869628906,283.0,71428.96875,0.0,3941.038818359375,1.0,278.1499938964844,283.17681884765625,298.9372253417969,303.5667419433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777719140052795,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11131.873046875,0.0,1199.2210693359375,1895.4371337890625,0.0,3195.696533203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768160,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.7314940094947815,0.3497346341609955,0.3212513327598572,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8649957180023193,0.5924068689346313,0.5660097599029541,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8887559771537781,0.6439834237098694,0.4528900682926178,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.8038867115974426,0.4690541326999664,0.4503230452537536,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22125244140625,0.6379610896110535,0.2305101901292801,1.0716266632080078,285.22119140625,284.95001220703125,302.17840576171875,295.9315185546875,298.8746337890625,297.24530029296875,285.2210998535156,1.0,0.6932008266448975,0.4341936409473419,0.4341936409473419,1.0,1.0,-3.43713116645813,1.1316126585006714,2.305518388748169,0.356125146150589,1.0,1.0,0.0,279.31982421875,286.0,71402.9765625,0.0,3952.7451171875,1.0,278.1499938964844,283.17498779296875,298.9322204589844,303.55987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778387904167175,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11126.533203125,0.0,1199.2210693359375,1895.4371337890625,0.0,3196.323486328125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768220,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.7295659780502319,0.3491914868354797,0.3208809494972229,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8625794053077698,0.5916560888290405,0.5654363036155701,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.888311505317688,0.6477707028388977,0.455594003200531,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8017408847808838,0.4687343537807464,0.4501455128192901,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6365023255348206,0.2304285019636154,1.0718350410461426,285.2184753417969,284.95001220703125,302.1865234375,295.9217529296875,298.8733825683594,297.2467956542969,285.2183837890625,1.0,0.6949713826179504,0.4328618347644806,0.4328618347644806,1.0,1.0,-3.4392826557159424,1.1289368867874146,2.3103456497192383,0.3515143990516662,1.0,1.0,0.0,282.35211181640625,289.0,71351.5234375,0.0,3975.970458984375,1.0,278.1499938964844,283.1713562011719,298.9224548339844,303.5465393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779709935188293,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.0703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3197.562744140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768280,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.7295659780502319,0.3491914868354797,0.3208809494972229,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.8625794053077698,0.5916560888290405,0.5654363036155701,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21844482421875,0.888311505317688,0.6477707028388977,0.455594003200531,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184753417969,0.8017408847808838,0.4687343537807464,0.4501455128192901,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.218505859375,0.6365023255348206,0.2304285019636154,1.0718350410461426,285.2184753417969,284.95001220703125,302.1865234375,295.9217529296875,298.8733825683594,297.2467956542969,285.2183837890625,1.0,0.6949713826179504,0.4328618347644806,0.4328618347644806,1.0,1.0,-3.4392826557159424,1.1289368867874146,2.3103456497192383,0.3515143990516662,1.0,1.0,0.0,282.35211181640625,289.0,71351.5234375,0.0,3975.970458984375,1.0,278.1499938964844,283.1713562011719,298.9224548339844,303.5465393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779709935188293,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11116.0703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3197.562744140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768340,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7276654839515686,0.3486444056034088,0.3205062747001648,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.8601954579353333,0.5908645987510681,0.5648236274719238,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.8878915309906006,0.6515552997589111,0.4582954943180084,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7996237874031067,0.4684022963047027,0.4499557614326477,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6350730657577515,0.2303434014320373,1.0720233917236328,285.2155456542969,284.95001220703125,302.1923522949219,295.91229248046875,298.87115478515625,297.2480163574219,285.2154541015625,1.0,0.6967257857322693,0.4315300583839416,0.4315300583839416,1.0,1.0,-3.441340208053589,1.126200795173645,2.3151395320892334,0.3469955623149872,1.0,1.0,0.0,285.3829650878906,292.0,71298.9921875,0.0,3998.978515625,1.0,278.1499938964844,283.16766357421875,298.9129943847656,303.5334777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780941367149353,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.5546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3198.71728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768400,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7276654839515686,0.3486444056034088,0.3205062747001648,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.8601954579353333,0.5908645987510681,0.5648236274719238,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.8878915309906006,0.6515552997589111,0.4582954943180084,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7996237874031067,0.4684022963047027,0.4499557614326477,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6350730657577515,0.2303434014320373,1.0720233917236328,285.2155456542969,284.95001220703125,302.1923522949219,295.91229248046875,298.87115478515625,297.2480163574219,285.2154541015625,1.0,0.6967257857322693,0.4315300583839416,0.4315300583839416,1.0,1.0,-3.441340208053589,1.126200795173645,2.3151395320892334,0.3469955623149872,1.0,1.0,0.0,285.3829650878906,292.0,71298.9921875,0.0,3998.978515625,1.0,278.1499938964844,283.16766357421875,298.9129943847656,303.5334777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780941367149353,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.5546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3198.71728515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768460,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7258176207542419,0.3480968475341797,0.3201282322406769,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8578803539276123,0.5900399684906006,0.5641768574714661,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8875325918197632,0.6553388833999634,0.4609939455986023,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7975695133209229,0.4680609703063965,0.4497544765472412,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.6336968541145325,0.2302578091621399,1.0721951723098757,285.21240234375,284.95001220703125,302.19561767578125,295.90313720703125,298.8679504394531,297.2489624023437,285.2122802734375,1.0,0.6984663009643555,0.430227130651474,0.430227130651474,1.0,1.0,-3.443317174911499,1.1234233379364014,2.3198938369750977,0.3435012102127075,1.0,1.0,0.0,288.41375732421875,295.0,71245.4140625,0.0,4021.807861328125,1.0,278.1499938964844,283.1639099121094,298.9037475585937,303.5205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878203809261322,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.9677734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3199.7451171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768520,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7258176207542419,0.3480968475341797,0.3201282322406769,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8578803539276123,0.5900399684906006,0.5641768574714661,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.8875325918197632,0.6553388833999634,0.4609939455986023,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7975695133209229,0.4680609703063965,0.4497544765472412,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21246337890625,0.6336968541145325,0.2302578091621399,1.0721951723098757,285.21240234375,284.95001220703125,302.19561767578125,295.90313720703125,298.8679504394531,297.2489624023437,285.2122802734375,1.0,0.6984663009643555,0.430227130651474,0.430227130651474,1.0,1.0,-3.443317174911499,1.1234233379364014,2.3198938369750977,0.3435012102127075,1.0,1.0,0.0,288.41375732421875,295.0,71245.4140625,0.0,4021.807861328125,1.0,278.1499938964844,283.1639099121094,298.9037475585937,303.5205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878203809261322,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.9677734375,0.0,1199.2210693359375,1895.4371337890625,0.0,3199.7451171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.72402024269104,0.3475492894649505,0.3197472989559173,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.855635941028595,0.5891870856285095,0.5635006427764893,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8872349858283997,0.6591207385063171,0.4636889696121216,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.795579195022583,0.4677108824253082,0.4495422840118408,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.6323726773262024,0.2301715761423111,1.0723512172698977,285.2089538574219,284.95001220703125,302.1959228515625,295.8942565917969,298.8635559082031,297.2496643066406,285.2088317871094,1.0,0.7001943588256836,0.4289242327213287,0.4289242327213287,1.0,1.0,-3.445220947265625,1.1205308437347412,2.324690103530884,0.3410429060459137,1.0,1.0,0.0,291.44537353515625,298.0,71189.984375,0.0,4044.48193359375,1.0,278.1499938964844,283.1600036621094,298.8948059082031,303.50787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782974481582642,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.1953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3200.622802734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.72402024269104,0.3475492894649505,0.3197472989559173,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.855635941028595,0.5891870856285095,0.5635006427764893,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.8872349858283997,0.6591207385063171,0.4636889696121216,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.795579195022583,0.4677108824253082,0.4495422840118408,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.6323726773262024,0.2301715761423111,1.0723512172698977,285.2089538574219,284.95001220703125,302.1959228515625,295.8942565917969,298.8635559082031,297.2496643066406,285.2088317871094,1.0,0.7001943588256836,0.4289242327213287,0.4289242327213287,1.0,1.0,-3.445220947265625,1.1205308437347412,2.324690103530884,0.3410429060459137,1.0,1.0,0.0,291.44537353515625,298.0,71189.984375,0.0,4044.48193359375,1.0,278.1499938964844,283.1600036621094,298.8948059082031,303.50787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782974481582642,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.1953125,0.0,1199.2210693359375,1895.4371337890625,0.0,3200.622802734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768700,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7231312394142151,0.3472739458084106,0.3195556402206421,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.8545291423797607,0.5887477397918701,0.5631505250930786,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.887097954750061,0.6610096096992493,0.465035080909729,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071533203125,0.7945976257324219,0.4675307273864746,0.4494315683841705,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.6317222118377686,0.23012675344944,1.0724222660064695,285.2071533203125,284.95001220703125,302.19488525390625,295.88995361328125,298.8609313964844,297.2499084472656,285.2070007324219,1.0,0.701053261756897,0.4282727539539337,0.4282727539539337,1.0,1.0,-3.4461417198181152,1.1190561056137085,2.327085494995117,0.3399688005447387,1.0,1.0,0.0,292.96160888671875,298.0,71161.6484375,0.0,4055.751220703125,1.0,278.1499938964844,283.15802001953125,298.8904113769531,303.5015869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783383965492249,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.7451171875,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.006591796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768760,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7222412824630737,0.3469952940940857,0.319361537694931,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8534221649169922,0.5882925391197205,0.5627858638763428,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.8869595527648926,0.6628930568695068,0.4663780927658081,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.7936162352561951,0.4673431515693664,0.4493144750595093,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.6310727596282959,0.2300786525011062,1.072481393814087,285.2051696777344,284.95001220703125,302.19293212890625,295.8856811523437,298.8576965332031,297.2500305175781,285.2050476074219,1.0,0.7019059062004089,0.4276132583618164,0.4276132583618164,1.0,1.0,-3.447016477584839,1.117544412612915,2.329472303390503,0.3388082981109619,1.0,1.0,0.0,294.4775390625,301.0,71132.5859375,0.0,4066.90771484375,1.0,278.1499938964844,283.1559753417969,298.8861389160156,303.495361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783770799636841,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.21875,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768820,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7204483151435852,0.3464304804801941,0.3189684152603149,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8512037992477417,0.5873518586158752,0.5620298385620117,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8866675496101379,0.6666502356529236,0.469058483839035,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7916460633277893,0.4669531285762787,0.4490680396556854,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.6297701001167297,0.2299754172563552,1.072575926780701,285.2010803222656,284.95001220703125,302.1863098144531,295.8773803710937,298.8503723144531,297.2501220703125,285.2009582519531,1.0,0.703598141670227,0.4262942969799042,0.4262942969799042,1.0,1.0,-3.448677062988281,1.114510178565979,2.334167003631592,0.3359868228435516,1.0,1.0,0.0,297.5106811523437,304.0,71074.0703125,0.0,4089.017822265625,1.0,278.1499938964844,283.1518859863281,298.8777770996094,303.4830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784432411193848,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1591796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.98974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768880,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7204483151435852,0.3464304804801941,0.3189684152603149,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8512037992477417,0.5873518586158752,0.5620298385620117,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8866675496101379,0.6666502356529236,0.469058483839035,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7916460633277893,0.4669531285762787,0.4490680396556854,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.6297701001167297,0.2299754172563552,1.072575926780701,285.2010803222656,284.95001220703125,302.1863098144531,295.8773803710937,298.8503723144531,297.2501220703125,285.2009582519531,1.0,0.703598141670227,0.4262942969799042,0.4262942969799042,1.0,1.0,-3.448677062988281,1.114510178565979,2.334167003631592,0.3359868228435516,1.0,1.0,0.0,297.5106811523437,304.0,71074.0703125,0.0,4089.017822265625,1.0,278.1499938964844,283.1518859863281,298.8777770996094,303.4830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784432411193848,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.1591796875,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.98974609375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17768940,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7186328172683716,0.3458549380302429,0.3185678720474243,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.848977267742157,0.5863695740699768,0.5612366795539856,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8863527774810791,0.6703923344612122,0.4717301428318023,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7896642088890076,0.4665422141551971,0.4488041996955871,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.6284601092338562,0.2298626750707626,1.072637915611267,285.1967468261719,284.95001220703125,302.1756591796875,295.86932373046875,298.8417663574219,297.25006103515625,285.1966247558594,1.0,0.7052719593048096,0.4249753355979919,0.4249753355979919,1.0,1.0,-3.450212001800537,1.1114648580551147,2.338747262954712,0.3324280977249145,1.0,1.0,0.0,300.5444030761719,292.0,71015.265625,0.0,4110.83154296875,1.0,278.1499938964844,283.1477355957031,298.8696594238281,303.4709777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784971237182617,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.1337890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3202.494384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769000,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7186328172683716,0.3458549380302429,0.3185678720474243,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.848977267742157,0.5863695740699768,0.5612366795539856,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.8863527774810791,0.6703923344612122,0.4717301428318023,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7896642088890076,0.4665422141551971,0.4488041996955871,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19683837890625,0.6284601092338562,0.2298626750707626,1.072637915611267,285.1967468261719,284.95001220703125,302.1756591796875,295.86932373046875,298.8417663574219,297.25006103515625,285.1966247558594,1.0,0.7052719593048096,0.4249753355979919,0.4249753355979919,1.0,1.0,-3.450212001800537,1.1114648580551147,2.338747262954712,0.3324280977249145,1.0,1.0,0.0,300.5444030761719,292.0,71015.265625,0.0,4110.83154296875,1.0,278.1499938964844,283.1477355957031,298.8696594238281,303.4709777832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784971237182617,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.1337890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3202.494384765625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769060,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7203103303909302,0.3452979326248169,0.3179087936878204,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8510315418243408,0.5853801369667053,0.5601522922515869,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.8908131122589111,0.6741414070129395,0.4741955995559692,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.791894257068634,0.4661343395709991,0.4482577443122864,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.6300880908966064,0.2297625839710235,1.0713907480239868,285.189697265625,284.95001220703125,302.16064453125,295.86151123046875,298.8324890136719,297.2502136230469,285.1893920898437,1.0,0.7027008533477783,0.4237482249736786,0.4237482249736786,1.0,1.0,-3.448925018310547,1.1076613664627075,2.341263771057129,0.328289270401001,1.0,1.0,0.0,296.2810974121094,280.0,70927.3359375,0.0,4082.458740234375,1.0,278.1499938964844,283.1417541503906,298.861572265625,303.457763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785049915313721,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.2138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3202.568359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769120,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18975830078125,0.7203103303909302,0.3452979326248169,0.3179087936878204,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.189697265625,0.8510315418243408,0.5853801369667053,0.5601522922515869,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.8908131122589111,0.6741414070129395,0.4741955995559692,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1897277832031,0.791894257068634,0.4661343395709991,0.4482577443122864,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.6300880908966064,0.2297625839710235,1.0713907480239868,285.189697265625,284.95001220703125,302.16064453125,295.86151123046875,298.8324890136719,297.2502136230469,285.1893920898437,1.0,0.7027008533477783,0.4237482249736786,0.4237482249736786,1.0,1.0,-3.448925018310547,1.1076613664627075,2.341263771057129,0.328289270401001,1.0,1.0,0.0,296.2810974121094,280.0,70927.3359375,0.0,4082.458740234375,1.0,278.1499938964844,283.1417541503906,298.861572265625,303.457763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785049915313721,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.2138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3202.568359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769180,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7238892316818237,0.3447850346565246,0.3171477317810058,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.8554695248603821,0.5843826532363892,0.5589116811752319,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.897946834564209,0.6779054999351501,0.4765633642673492,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7964536547660828,0.4657426178455353,0.4475775063037872,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.63337242603302,0.2297065407037735,1.0696228742599487,285.1806945800781,284.95001220703125,302.14093017578125,295.8539428710937,298.8216247558594,297.2507629394531,285.18035888671875,1.0,0.6983671188354492,0.4225211143493652,0.4225211143493652,1.0,1.0,-3.446419477462769,1.1034345626831057,2.342984914779663,0.3237553536891937,1.0,1.0,0.0,288.2783203125,268.0,70825.921875,0.0,4029.01220703125,1.0,278.1499938964844,283.1346740722656,298.8536376953125,303.4433898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784365057945251,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.9736328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.92626953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769240,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7238892316818237,0.3447850346565246,0.3171477317810058,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.8554695248603821,0.5843826532363892,0.5589116811752319,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806640625,0.897946834564209,0.6779054999351501,0.4765633642673492,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7964536547660828,0.4657426178455353,0.4475775063037872,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.63337242603302,0.2297065407037735,1.0696228742599487,285.1806945800781,284.95001220703125,302.14093017578125,295.8539428710937,298.8216247558594,297.2507629394531,285.18035888671875,1.0,0.6983671188354492,0.4225211143493652,0.4225211143493652,1.0,1.0,-3.446419477462769,1.1034345626831057,2.342984914779663,0.3237553536891937,1.0,1.0,0.0,288.2783203125,268.0,70825.921875,0.0,4029.01220703125,1.0,278.1499938964844,283.1346740722656,298.8536376953125,303.4433898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784365057945251,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.9736328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.92626953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
