time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769300,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.7261515259742737,0.3445400893688202,0.3167494833469391,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.8583147525787354,0.5838751196861267,0.5582535266876221,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9021958112716676,0.6797624826431274,0.4777141213417053,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.7993289232254028,0.4655493497848511,0.4472096860408783,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.6354565024375916,0.2296962440013885,1.0686701536178589,285.17584228515625,284.95001220703125,302.1291809082031,295.8502197265625,298.81561279296875,297.25103759765625,285.1755065917969,1.0,0.6957811117172241,0.4219075739383697,0.4219075739383697,1.0,1.0,-3.444945335388184,1.1012331247329712,2.343712091445923,0.3215394914150238,1.0,1.0,0.0,283.46759033203125,268.0,70772.9609375,0.0,3996.9970703125,1.0,278.1499938964844,283.1309509277344,298.84979248046875,303.4360656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783795237541199,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.0380859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3201.392333984375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769360,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.7286368608474731,0.3442999422550201,0.3163445293903351,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.861469030380249,0.5833609700202942,0.5575770735740662,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708984375,0.9068679809570312,0.6816033124923706,0.4788437485694885,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8024856448173523,0.4653560817241668,0.4468300938606262,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.6377633213996887,0.2296953201293945,1.067704677581787,285.1709289550781,284.95001220703125,302.1161499023437,295.8465576171875,298.80926513671875,297.2512512207031,285.1705627441406,1.0,0.6930304169654846,0.4213337004184723,0.4213337004184723,1.0,1.0,-3.44338607788086,1.0990972518920898,2.344288825988769,0.3194935023784637,1.0,1.0,0.0,278.3512268066406,256.0,70720.171875,0.0,3962.998046875,1.0,278.1499938964844,283.1272277832031,298.84600830078125,303.4288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878314197063446,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11001.130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3200.780029296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769420,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7341844439506531,0.3438316583633423,0.3155239224433899,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8685793280601501,0.5823180675506592,0.5561859607696533,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9177316427230836,0.6852694749832153,0.4810684621334076,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8094311952590942,0.4649699926376343,0.4460479915142059,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.6429715752601624,0.2297159433364868,1.0657705068588257,285.16082763671875,284.95001220703125,302.0859680175781,295.8393249511719,298.7953796386719,297.2518005371094,285.16046142578125,1.0,0.6872016787528992,0.4201859831809997,0.4201859831809997,1.0,1.0,-3.4401345252990723,1.0947750806808472,2.3453593254089355,0.315573900938034,1.0,1.0,0.0,267.5333251953125,244.0,70613.7421875,0.0,3891.32470703125,1.0,278.1499938964844,283.1197509765625,298.8386535644531,303.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781681060791016,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.2705078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3199.41064453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769480,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.7341844439506531,0.3438316583633423,0.3155239224433899,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8685793280601501,0.5823180675506592,0.5561859607696533,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.9177316427230836,0.6852694749832153,0.4810684621334076,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.8094311952590942,0.4649699926376343,0.4460479915142059,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.6429715752601624,0.2297159433364868,1.0657705068588257,285.16082763671875,284.95001220703125,302.0859680175781,295.8393249511719,298.7953796386719,297.2518005371094,285.16046142578125,1.0,0.6872016787528992,0.4201859831809997,0.4201859831809997,1.0,1.0,-3.4401345252990723,1.0947750806808472,2.3453593254089355,0.315573900938034,1.0,1.0,0.0,267.5333251953125,244.0,70613.7421875,0.0,3891.32470703125,1.0,278.1499938964844,283.1197509765625,298.8386535644531,303.4144592285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781681060791016,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.2705078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3199.41064453125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769540,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.7373579740524292,0.3435927629470825,0.3150941729545593,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.8726667761802673,0.5817692279815674,0.5554481148719788,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.9240352511405944,0.6871733069419861,0.4822159111499786,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.8132343292236328,0.464769035577774,0.4456332325935364,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.6459802389144897,0.2297363132238388,1.0647730827331543,285.1554870605469,284.95001220703125,302.0679931640625,295.8356018066406,298.7874450683594,297.25213623046875,285.15509033203125,1.0,0.6840540766716003,0.4195891618728637,0.4195891618728637,1.0,1.0,-3.4384124279022217,1.0925095081329346,2.345902919769287,0.3136085867881775,1.0,1.0,0.0,261.70928955078125,244.0,70558.1796875,0.0,3852.8623046875,1.0,278.1499938964844,283.1158447265625,298.8348999023437,303.4070739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780872821807861,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.978515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3198.65283203125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769600,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.7404778003692627,0.3433746099472046,0.3146961629390716,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8766841292381287,0.5812583565711975,0.5547589659690857,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.9301803708076476,0.6889293193817139,0.4832708835601806,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8168678879737854,0.4645830690860748,0.4452461004257202,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.648952841758728,0.2297608852386474,1.0638612508773804,285.15045166015625,284.95001220703125,302.04998779296875,295.83221435546875,298.7796936035156,297.25244140625,285.15008544921875,1.0,0.6810886859893799,0.4190382659435272,0.4190382659435272,1.0,1.0,-3.436811923980713,1.0904107093811035,2.3464009761810303,0.3118302226066589,1.0,1.0,0.0,256.23553466796875,232.0,70506.84375,0.0,3816.792236328125,1.0,278.1499938964844,283.1122436523437,298.8314819335937,303.4002685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780112862586975,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10965.4130859375,0.0,1199.2210693359375,1895.4371337890625,0.0,3197.9404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769660,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7475550770759583,0.3429265022277832,0.3138671219348907,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8857512474060059,0.58018559217453,0.5533087849617004,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9436509013175964,0.6925874948501587,0.4854635298252105,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8248369693756104,0.4641951322555542,0.4444331228733063,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.655728816986084,0.2298250943422317,1.0619940757751465,285.1402282714844,284.95001220703125,302.0102844238281,295.82586669921875,298.76336669921875,297.253173828125,285.1398620605469,1.0,0.674802839756012,0.4179771542549133,0.4179771542549133,1.0,1.0,-3.433483839035034,1.0862689018249512,2.347214937210083,0.308387815952301,1.0,1.0,0.0,244.68502807617188,220.0,70404.0078125,0.0,3740.907958984375,1.0,278.1499938964844,283.10498046875,298.82501220703125,303.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778159022331238,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3196.10888671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769720,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.7475550770759583,0.3429265022277832,0.3138671219348907,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8857512474060059,0.58018559217453,0.5533087849617004,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.9436509013175964,0.6925874948501587,0.4854635298252105,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8248369693756104,0.4641951322555542,0.4444331228733063,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.655728816986084,0.2298250943422317,1.0619940757751465,285.1402282714844,284.95001220703125,302.0102844238281,295.82586669921875,298.76336669921875,297.253173828125,285.1398620605469,1.0,0.674802839756012,0.4179771542549133,0.4179771542549133,1.0,1.0,-3.433483839035034,1.0862689018249512,2.347214937210083,0.308387815952301,1.0,1.0,0.0,244.68502807617188,220.0,70404.0078125,0.0,3740.907958984375,1.0,278.1499938964844,283.10498046875,298.82501220703125,303.3868408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778159022331238,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.328125,0.0,1199.2210693359375,1895.4371337890625,0.0,3196.10888671875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769780,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7555327415466309,0.342487633228302,0.3130404651165008,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8958281874656677,0.5791013836860657,0.551841139793396,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.957649827003479,0.6962429285049438,0.4876494705677032,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8335474133491516,0.4638060331344604,0.4436127841472626,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.6633833050727844,0.2299068570137024,1.0601786375045776,285.1302185058594,284.95001220703125,301.9691162109375,295.82086181640625,298.7465515136719,297.25390625,285.1298522949219,1.0,0.6683947443962097,0.4169160425662994,0.4169160425662994,1.0,1.0,-3.430185556411743,1.0821415185928345,2.348043918609619,0.3049641847610473,1.0,1.0,0.0,232.9778289794922,208.0,70304.7265625,0.0,3664.320068359375,1.0,278.1499938964844,283.0979919433594,298.81982421875,303.37481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775646686553955,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.753662109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769840,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302795410156,0.7555327415466309,0.342487633228302,0.3130404651165008,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.8958281874656677,0.5791013836860657,0.551841139793396,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.957649827003479,0.6962429285049438,0.4876494705677032,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.8335474133491516,0.4638060331344604,0.4436127841472626,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.6633833050727844,0.2299068570137024,1.0601786375045776,285.1302185058594,284.95001220703125,301.9691162109375,295.82086181640625,298.7465515136719,297.25390625,285.1298522949219,1.0,0.6683947443962097,0.4169160425662994,0.4169160425662994,1.0,1.0,-3.430185556411743,1.0821415185928345,2.348043918609619,0.3049641847610473,1.0,1.0,0.0,232.9778289794922,208.0,70304.7265625,0.0,3664.320068359375,1.0,278.1499938964844,283.0979919433594,298.81982421875,303.37481689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775646686553955,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.138671875,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.753662109375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769900,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.7598950266838074,0.3422711491584778,0.3126286566257477,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.125244140625,0.9012568593025208,0.5785558819770813,0.5511027574539185,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.964693248271942,0.6980693340301514,0.4887406527996063,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8382509350776672,0.4636110067367553,0.4432010054588318,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.6675631403923035,0.2299531698226928,1.0592902898788452,285.1252746582031,284.95001220703125,301.947998046875,295.8187866210937,298.738037109375,297.2543029785156,285.1249084472656,1.0,0.6651579737663269,0.4163854718208313,0.4163854718208313,1.0,1.0,-3.4285500049591064,1.080081582069397,2.348468542098999,0.3032537996768951,1.0,1.0,0.0,227.094970703125,208.0,70256.1796875,0.0,3625.94482421875,1.0,278.1499938964844,283.09454345703125,298.817626953125,303.3692932128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774224519729614,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.330078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3192.420166015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17769960,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7645341157913208,0.3420567810535431,0.3122181296348572,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9070748686790466,0.5780085921287537,0.5503619313240051,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9716983437538148,0.699894368648529,0.4898304939270019,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.8432348966598511,0.4634159207344055,0.4427884817123413,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.6719979047775269,0.230003073811531,1.058415174484253,285.12042236328125,284.95001220703125,301.926513671875,295.8170166015625,298.7295227050781,297.2546691894531,285.1200561523437,1.0,0.6619023680686951,0.415890097618103,0.415890097618103,1.0,1.0,-3.426927328109741,1.0781177282333374,2.3488094806671143,0.3016369640827179,1.0,1.0,0.0,221.1966552734375,196.0,70209.3671875,0.0,3587.544189453125,1.0,278.1499938964844,283.0912475585937,298.81573486328125,303.3641662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772736191749573,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.84375,0.0,1199.2210693359375,1895.4371337890625,0.0,3191.02490234375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770020,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7747368812561035,0.3416343927383423,0.3114011585712433,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9206390380859376,0.5769111514091492,0.5488749742507935,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.985410749912262,0.7035396099090576,0.4920056164264679,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8542017936706543,0.463024765253067,0.4419607818126678,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6817004084587097,0.2301142811775207,1.056708574295044,285.11090087890625,284.95001220703125,301.8824768066406,295.8141784667969,298.712158203125,297.2553100585937,285.1105651855469,1.0,0.6553375720977783,0.4148993194103241,0.4148993194103241,1.0,1.0,-3.4237253665924072,1.0742149353027344,2.349510431289673,0.2984203100204468,1.0,1.0,0.0,209.3570098876953,184.0,70118.1328125,0.0,3510.701416015625,1.0,278.1499938964844,283.0848083496094,298.81280517578125,303.3549499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876965343952179,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3188.134521484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770080,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.7747368812561035,0.3416343927383423,0.3114011585712433,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.9206390380859376,0.5769111514091492,0.5488749742507935,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.985410749912262,0.7035396099090576,0.4920056164264679,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8542017936706543,0.463024765253067,0.4419607818126678,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.6817004084587097,0.2301142811775207,1.056708574295044,285.11090087890625,284.95001220703125,301.8824768066406,295.8141784667969,298.712158203125,297.2553100585937,285.1105651855469,1.0,0.6553375720977783,0.4148993194103241,0.4148993194103241,1.0,1.0,-3.4237253665924072,1.0742149353027344,2.349510431289673,0.2984203100204468,1.0,1.0,0.0,209.3570098876953,184.0,70118.1328125,0.0,3510.701416015625,1.0,278.1499938964844,283.0848083496094,298.81280517578125,303.3549499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876965343952179,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3188.134521484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770140,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7859299778938293,0.3411990404129028,0.3105883598327636,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9357892274856568,0.5757945775985718,0.5473856329917908,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9981934428215028,0.7076044082641602,0.4944087266921997,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8663390278816223,0.4626085162162781,0.4411267936229706,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.6922620534896851,0.2302270680665969,1.055079698562622,285.09881591796875,284.95001220703125,301.83709716796875,295.812255859375,298.6950988769531,297.25714111328125,285.098388671875,1.0,0.6485145688056946,0.4139085412025451,0.4139085412025451,1.0,1.0,-3.4179129600524902,1.069381833076477,2.3485312461853027,0.2948915064334869,1.0,1.0,0.0,197.71388244628903,172.0,69998.9609375,0.0,3432.0087890625,1.0,278.1499938964844,283.0765686035156,298.81060791015625,303.3452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876585066318512,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.54296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3184.5693359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770200,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7859299778938293,0.3411990404129028,0.3105883598327636,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9357892274856568,0.5757945775985718,0.5473856329917908,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9981934428215028,0.7076044082641602,0.4944087266921997,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.8663390278816223,0.4626085162162781,0.4411267936229706,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.6922620534896851,0.2302270680665969,1.055079698562622,285.09881591796875,284.95001220703125,301.83709716796875,295.812255859375,298.6950988769531,297.25714111328125,285.098388671875,1.0,0.6485145688056946,0.4139085412025451,0.4139085412025451,1.0,1.0,-3.4179129600524902,1.069381833076477,2.3485312461853027,0.2948915064334869,1.0,1.0,0.0,197.71388244628903,172.0,69998.9609375,0.0,3432.0087890625,1.0,278.1499938964844,283.0765686035156,298.81060791015625,303.3452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876585066318512,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.54296875,0.0,1199.2210693359375,1895.4371337890625,0.0,3184.5693359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770260,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7954896688461304,0.3406793773174286,0.3098237514495849,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9483327865600586,0.5745821595191956,0.5459411144256592,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.7132298350334167,0.4797773063182831,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8768718242645264,0.4620984494686126,0.4403371512889862,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7012908458709717,0.2302866131067276,1.053782343864441,285.0734558105469,284.95001220703125,301.7903747558594,295.81103515625,298.6809997558594,297.2647705078125,285.0721130371094,1.0,0.6406787037849426,0.4129218459129333,0.4129218459129333,1.0,1.0,-3.3981430530548096,1.0595974922180176,2.338545560836792,0.2897837162017822,1.0,1.0,0.0,188.0050811767578,160.0,69724.7890625,0.0,3326.633544921875,1.0,278.1499938964844,283.0585632324219,298.80816650390625,303.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760135173797607,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.1865234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3179.21044921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770320,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7954896688461304,0.3406793773174286,0.3098237514495849,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.9483327865600586,0.5745821595191956,0.5459411144256592,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.7132298350334167,0.4797773063182831,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8768718242645264,0.4620984494686126,0.4403371512889862,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7012908458709717,0.2302866131067276,1.053782343864441,285.0734558105469,284.95001220703125,301.7903747558594,295.81103515625,298.6809997558594,297.2647705078125,285.0721130371094,1.0,0.6406787037849426,0.4129218459129333,0.4129218459129333,1.0,1.0,-3.3981430530548096,1.0595974922180176,2.338545560836792,0.2897837162017822,1.0,1.0,0.0,188.0050811767578,160.0,69724.7890625,0.0,3326.633544921875,1.0,278.1499938964844,283.0585632324219,298.80816650390625,303.3296203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760135173797607,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.1865234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3179.21044921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770380,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8055996894836426,0.3400650322437286,0.3089715242385864,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9609397649765016,0.5732191205024719,0.5443624258041382,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.721957266330719,0.4611460864543915,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8881617188453674,0.4614415764808655,0.4394170343875885,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7107536792755127,0.2303208261728286,1.052341103553772,285.0369873046875,284.95001220703125,301.7423095703125,295.8103942871094,298.6751403808594,297.28564453125,285.0355224609375,1.0,0.6316874623298645,0.4119351506233215,0.4119351506233215,1.0,1.0,-3.3699758052825928,1.0468658208847046,2.3231101036071777,0.2833403646945953,1.0,1.0,0.0,178.16094970703125,163.0,69358.265625,0.0,3205.6376953125,1.0,278.1499938964844,283.032958984375,298.8053894042969,303.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749600052833557,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3169.33154296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770440,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8055996894836426,0.3400650322437286,0.3089715242385864,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9609397649765016,0.5732191205024719,0.5443624258041382,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.721957266330719,0.4611460864543915,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8881617188453674,0.4614415764808655,0.4394170343875885,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7107536792755127,0.2303208261728286,1.052341103553772,285.0369873046875,284.95001220703125,301.7423095703125,295.8103942871094,298.6751403808594,297.28564453125,285.0355224609375,1.0,0.6316874623298645,0.4119351506233215,0.4119351506233215,1.0,1.0,-3.3699758052825928,1.0468658208847046,2.3231101036071777,0.2833403646945953,1.0,1.0,0.0,178.16094970703125,163.0,69358.265625,0.0,3205.6376953125,1.0,278.1499938964844,283.032958984375,298.8053894042969,303.30450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749600052833557,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10791.818359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3169.33154296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770500,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8087553977966309,0.3397687971591949,0.308602511882782,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9647114276885986,0.5725319385528564,0.5436146855354309,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.7267248034477234,0.4552792310714721,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8917763233184814,0.4611009657382965,0.4389955401420593,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7137293815612793,0.2303627431392669,1.0519877672195437,285.0226745605469,284.95001220703125,301.7178039550781,295.8102722167969,298.67364501953125,297.29791259765625,285.0217590332031,1.0,0.6291045546531677,0.4114418029785156,0.4114418029785156,1.0,1.0,-3.3606295585632324,1.0421974658966064,2.318432092666626,0.2805503308773041,1.0,1.0,0.0,175.1009063720703,163.0,69231.1484375,0.0,3167.10693359375,1.0,278.1499938964844,283.023193359375,298.8045654296875,303.2930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743417859077454,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.1767578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3163.534423828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770560,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8107162714004517,0.3394898772239685,0.3082840740680694,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9670087099075316,0.5718626379966736,0.5429157018661499,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.7312329411506653,0.4514824748039245,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.894077718257904,0.460768312215805,0.4386148452758789,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7156690359115601,0.2304201424121856,1.0518994331359863,285.0135803222656,284.95001220703125,301.6929931640625,295.8102111816406,298.6718139648437,297.308349609375,285.012939453125,1.0,0.6272904276847839,0.4112148880958557,0.4112148880958557,1.0,1.0,-3.3542709350585938,1.0392731428146362,2.314997911453247,0.278970867395401,1.0,1.0,0.0,173.12905883789062,181.0,69149.828125,0.0,3141.6298828125,1.0,278.1499938964844,283.01708984375,298.8046569824219,303.2857666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737935423851013,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.431640625,0.0,1199.2210693359375,1895.4371337890625,0.0,3158.392822265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770620,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8068731427192688,0.3390081822872162,0.3079288005828857,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9620612263679504,0.5706355571746826,0.5418321490287781,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.7383342385292053,0.4574569761753082,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8897265791893005,0.4601898491382599,0.4381464421749115,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7128415107727051,0.2305848449468612,1.053059220314026,285.0152587890625,284.95001220703125,301.6424255371094,295.810302734375,298.66241455078125,297.31939697265625,285.01580810546875,1.0,0.630240261554718,0.4107610881328583,0.4107610881328583,1.0,1.0,-3.360524892807007,1.0402520895004272,2.320272922515869,0.2781661748886108,1.0,1.0,0.0,176.04420471191406,199.0,69206.96875,0.0,3172.33154296875,1.0,278.1499938964844,283.0193786621094,298.8069763183594,303.2845153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731042146682739,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.75390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3151.927734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770680,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8068731427192688,0.3390081822872162,0.3079288005828857,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9620612263679504,0.5706355571746826,0.5418321490287781,297.5740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.7383342385292053,0.4574569761753082,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8897265791893005,0.4601898491382599,0.4381464421749115,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7128415107727051,0.2305848449468612,1.053059220314026,285.0152587890625,284.95001220703125,301.6424255371094,295.810302734375,298.66241455078125,297.31939697265625,285.01580810546875,1.0,0.630240261554718,0.4107610881328583,0.4107610881328583,1.0,1.0,-3.360524892807007,1.0402520895004272,2.320272922515869,0.2781661748886108,1.0,1.0,0.0,176.04420471191406,199.0,69206.96875,0.0,3172.33154296875,1.0,278.1499938964844,283.0193786621094,298.8069763183594,303.2845153808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731042146682739,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.75390625,0.0,1199.2210693359375,1895.4371337890625,0.0,3151.927734375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770740,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8013425469398499,0.3387457728385925,0.3078442215919494,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9550609588623048,0.5699713230133057,0.5413535237312317,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.740802526473999,0.4666322767734527,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8836157917976379,0.4599037766456604,0.4380238652229309,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7083050608634949,0.2306793928146362,1.0542746782302856,285.0260314941406,284.95001220703125,301.61151123046875,295.8104553222656,298.6505126953125,297.3165588378906,285.0268249511719,1.0,0.6344292759895325,0.4104887843132019,0.4104887843132019,1.0,1.0,-3.3721868991851807,1.0436252355575562,2.328561544418335,0.2788334786891937,1.0,1.0,0.0,180.7092742919922,199.0,69329.6484375,0.0,3225.37646484375,1.0,278.1499938964844,283.027587890625,298.8094177246094,303.2926330566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731198906898499,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10781.4794921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3152.07470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770800,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7970325350761414,0.3385705649852752,0.3078130185604095,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9494590759277344,0.5695438981056213,0.5410755276679993,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.7419264316558838,0.4739800691604614,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8788966536521912,0.4597288370132446,0.4379824101924896,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7046352028846741,0.2307327836751938,1.055167317390442,285.0349426269531,284.95001220703125,301.5906677246094,295.810546875,298.640869140625,297.3121032714844,285.0359191894531,1.0,0.6377876996994019,0.4103072583675384,0.4103072583675384,1.0,1.0,-3.3816723823547363,1.0464733839035034,2.335198879241944,0.2795102298259735,1.0,1.0,0.0,184.51412963867188,202.0,69428.71875,0.0,3268.83203125,1.0,278.1499938964844,283.0343322753906,298.8109741210937,303.2995300292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732505440711975,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.9560546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3153.300048828125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770860,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7899212837219238,0.338057279586792,0.3075882196426391,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9399049282073976,0.5684395432472229,0.5402753949165344,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.7439647316932678,0.4861643016338348,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8712512850761414,0.4592737853527069,0.4377843141555786,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.698658287525177,0.2307723611593246,1.056538224220276,285.0474853515625,284.95001220703125,301.5376892089844,295.8108215332031,298.6111755371094,297.2973022460937,285.0478515625,1.0,0.6428683996200562,0.4091803431510925,0.4091803431510925,1.0,1.0,-3.396517038345337,1.0486003160476685,2.347916603088379,0.2785036563873291,1.0,1.0,0.0,190.91851806640625,205.0,69548.5078125,0.0,3339.90771484375,1.0,278.1499938964844,283.04364013671875,298.8130798339844,303.3126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738000392913818,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.0546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3158.453369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770920,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7899212837219238,0.338057279586792,0.3075882196426391,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9399049282073976,0.5684395432472229,0.5402753949165344,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.7439647316932678,0.4861643016338348,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8712512850761414,0.4592737853527069,0.4377843141555786,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.698658287525177,0.2307723611593246,1.056538224220276,285.0474853515625,284.95001220703125,301.5376892089844,295.8108215332031,298.6111755371094,297.2973022460937,285.0478515625,1.0,0.6428683996200562,0.4091803431510925,0.4091803431510925,1.0,1.0,-3.396517038345337,1.0486003160476685,2.347916603088379,0.2785036563873291,1.0,1.0,0.0,190.91851806640625,205.0,69548.5078125,0.0,3339.90771484375,1.0,278.1499938964844,283.04364013671875,298.8130798339844,303.3126220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738000392913818,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.0546875,0.0,1199.2210693359375,1895.4371337890625,0.0,3158.453369140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17770980,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7842965722084045,0.3374731242656708,0.3072538673877716,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9321605563163756,0.5672711133956909,0.5393767952919006,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.7460089325904846,0.4958702027797699,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8653243184089661,0.4587777256965637,0.4375101625919342,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6939534544944763,0.2307412922382354,1.057337760925293,285.05322265625,284.95001220703125,301.48358154296875,295.8109436035156,298.5820617675781,297.2842102050781,285.0534362792969,1.0,0.646945595741272,0.4080534279346466,0.4080534279346466,1.0,1.0,-3.407341957092285,1.0492300987243652,2.35811185836792,0.2767625153064728,1.0,1.0,0.0,196.07620239257807,208.0,69612.7734375,0.0,3394.9560546875,1.0,278.1499938964844,283.04840087890625,298.81304931640625,303.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742265701293945,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.9853515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3162.4541015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771040,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7842965722084045,0.3374731242656708,0.3072538673877716,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9321605563163756,0.5672711133956909,0.5393767952919006,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.7460089325904846,0.4958702027797699,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8653243184089661,0.4587777256965637,0.4375101625919342,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.6939534544944763,0.2307412922382354,1.057337760925293,285.05322265625,284.95001220703125,301.48358154296875,295.8109436035156,298.5820617675781,297.2842102050781,285.0534362792969,1.0,0.646945595741272,0.4080534279346466,0.4080534279346466,1.0,1.0,-3.407341957092285,1.0492300987243652,2.35811185836792,0.2767625153064728,1.0,1.0,0.0,196.07620239257807,208.0,69612.7734375,0.0,3394.9560546875,1.0,278.1499938964844,283.04840087890625,298.81304931640625,303.3182678222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742265701293945,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.9853515625,0.0,1199.2210693359375,1895.4371337890625,0.0,3162.4541015625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771100,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7818220257759094,0.3371653854846954,0.3070615231990814,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9287184476852416,0.5666689872741699,0.5389000773429871,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.7470543384552002,0.5001628994941711,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8627459406852722,0.4585161507129669,0.4373506307601928,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6918913125991821,0.2307111173868179,1.0576149225234983,285.0549621582031,284.95001220703125,301.45611572265625,295.8109130859375,298.56787109375,297.2784118652344,285.0551147460937,1.0,0.6487185955047607,0.4074899554252624,0.4074899554252624,1.0,1.0,-3.4118432998657227,1.0492161512374878,2.3626272678375244,0.2757608592510223,1.0,1.0,0.0,198.37432861328125,208.0,69634.078125,0.0,3418.838623046875,1.0,278.1499938964844,283.0499572753906,298.812744140625,303.3197937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743849992752075,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.2080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3163.939697265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
