time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771160,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7795141339302063,0.3368504047393799,0.3068574368953705,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9254977703094482,0.5660579204559326,0.5384095907211304,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.9990000128746032,0.7481082081794739,0.5041820406913757,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8603553771972656,0.4582472145557403,0.4371792674064636,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.6899726986885071,0.2306746840476989,1.0578370094299316,285.05615234375,284.95001220703125,301.4283752441406,295.810791015625,298.5538024902344,297.27301025390625,285.0562744140625,1.0,0.6503627896308899,0.4069116115570068,0.4069116115570068,1.0,1.0,-3.4159040451049805,1.0490026473999023,2.366901397705078,0.2746559679508209,1.0,1.0,0.0,200.53565979003903,211.0,69649.90625,0.0,3440.950927734375,1.0,278.1499938964844,283.0511474609375,298.8123779296875,303.3207397460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745160102844238,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.578125,0.0,1199.2210693359375,1895.4371337890625,0.0,3165.16796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771220,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7752917408943176,0.3362035453319549,0.3064221441745758,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9196059703826904,0.5648145079612732,0.5373960733413696,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.7502194046974182,0.5115786790847778,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8560141324996948,0.4576908349990845,0.436807245016098,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.686475396156311,0.2305883467197418,1.0581597089767456,285.0572814941406,284.95001220703125,301.3720703125,295.8102111816406,298.5260925292969,297.26318359375,285.05731201171875,1.0,0.6533504724502563,0.4057549238204956,0.4057549238204956,1.0,1.0,-3.42300033569336,1.0481970310211182,2.374803066253662,0.2722910642623901,1.0,1.0,0.0,204.5381622314453,214.0,69669.8046875,0.0,3481.033203125,1.0,278.1499938964844,283.0526123046875,298.8113708496094,303.3215026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874718189239502,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4443359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3167.06396484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771280,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.7752917408943176,0.3362035453319549,0.3064221441745758,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9196059703826904,0.5648145079612732,0.5373960733413696,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9990000128746032,0.7502194046974182,0.5115786790847778,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8560141324996948,0.4576908349990845,0.436807245016098,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.686475396156311,0.2305883467197418,1.0581597089767456,285.0572814941406,284.95001220703125,301.3720703125,295.8102111816406,298.5260925292969,297.26318359375,285.05731201171875,1.0,0.6533504724502563,0.4057549238204956,0.4057549238204956,1.0,1.0,-3.42300033569336,1.0481970310211182,2.374803066253662,0.2722910642623901,1.0,1.0,0.0,204.5381622314453,214.0,69669.8046875,0.0,3481.033203125,1.0,278.1499938964844,283.0526123046875,298.8113708496094,303.3215026855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874718189239502,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.4443359375,0.0,1199.2210693359375,1895.4371337890625,0.0,3167.06396484375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771340,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7714741230010986,0.3355377316474914,0.3059581518173218,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9143213629722596,0.5635474920272827,0.5363478064537048,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.7522878050804138,0.5183203220367432,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8521211743354797,0.4571126997470855,0.4364027380943298,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6833286881446838,0.2304888814687729,1.058363676071167,285.0571594238281,284.95001220703125,301.314697265625,295.8091125488281,298.49884033203125,297.25445556640625,285.0571594238281,1.0,0.6560316681861877,0.4045982360839844,0.4045982360839844,1.0,1.0,-3.4290478229522705,1.047006607055664,2.3820412158966064,0.2697712182998657,1.0,1.0,0.0,208.21453857421875,217.0,69677.7890625,0.0,3516.8759765625,1.0,278.1499938964844,283.0532531738281,298.8099365234375,303.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748652935028076,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.37890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3168.443603515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771400,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7714741230010986,0.3355377316474914,0.3059581518173218,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9143213629722596,0.5635474920272827,0.5363478064537048,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.7522878050804138,0.5183203220367432,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8521211743354797,0.4571126997470855,0.4364027380943298,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.6833286881446838,0.2304888814687729,1.058363676071167,285.0571594238281,284.95001220703125,301.314697265625,295.8091125488281,298.49884033203125,297.25445556640625,285.0571594238281,1.0,0.6560316681861877,0.4045982360839844,0.4045982360839844,1.0,1.0,-3.4290478229522705,1.047006607055664,2.3820412158966064,0.2697712182998657,1.0,1.0,0.0,208.21453857421875,217.0,69677.7890625,0.0,3516.8759765625,1.0,278.1499938964844,283.0532531738281,298.8099365234375,303.3209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748652935028076,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.37890625,0.0,1199.2210693359375,1895.4371337890625,0.0,3168.443603515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771460,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7679020166397095,0.3348588347434997,0.3054766356945038,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9094642996788024,0.5622645616531372,0.5352782607078552,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.7543048858642578,0.5245682597160339,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8484982848167419,0.4565192461013794,0.4359777569770813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6803911924362183,0.2303813993930816,1.0585023164749146,285.05645751953125,284.95001220703125,301.2563171386719,295.8073425292969,298.4722900390625,297.2464294433594,285.0564270019531,1.0,0.6585208773612976,0.4035892188549042,0.4035892188549042,1.0,1.0,-3.434335231781006,1.0459444522857666,2.38839077949524,0.2675495147705078,1.0,1.0,0.0,211.7183837890625,220.0,69681.390625,0.0,3550.027587890625,1.0,278.1499938964844,283.05352783203125,298.8080749511719,303.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750051259994507,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3169.755126953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771520,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7679020166397095,0.3348588347434997,0.3054766356945038,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9094642996788024,0.5622645616531372,0.5352782607078552,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9990000128746032,0.7543048858642578,0.5245682597160339,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8484982848167419,0.4565192461013794,0.4359777569770813,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.6803911924362183,0.2303813993930816,1.0585023164749146,285.05645751953125,284.95001220703125,301.2563171386719,295.8073425292969,298.4722900390625,297.2464294433594,285.0564270019531,1.0,0.6585208773612976,0.4035892188549042,0.4035892188549042,1.0,1.0,-3.434335231781006,1.0459444522857666,2.38839077949524,0.2675495147705078,1.0,1.0,0.0,211.7183837890625,220.0,69681.390625,0.0,3550.027587890625,1.0,278.1499938964844,283.05352783203125,298.8080749511719,303.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750051259994507,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3169.755126953125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771580,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7642713189125061,0.3341530263423919,0.3049803674221039,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9046829342842102,0.5609493851661682,0.5341889262199402,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9988550543785096,0.75651615858078,0.5287626385688782,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8448171615600586,0.4558946788311004,0.4355338215827942,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.677384078502655,0.2302579879760742,1.058610200881958,285.0531921386719,284.95001220703125,301.19696044921875,295.8047790527344,298.4465637207031,297.2401123046875,285.0530700683594,1.0,0.6607070565223694,0.402580201625824,0.402580201625824,1.0,1.0,-3.4370906352996826,1.0440019369125366,2.3930888175964355,0.2650399506092071,1.0,1.0,0.0,215.285400390625,223.0,69656.828125,0.0,3577.53759765625,1.0,278.1499938964844,283.0519714355469,298.80535888671875,303.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751082420349121,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3170.7216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771640,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7642713189125061,0.3341530263423919,0.3049803674221039,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9046829342842102,0.5609493851661682,0.5341889262199402,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9988550543785096,0.75651615858078,0.5287626385688782,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8448171615600586,0.4558946788311004,0.4355338215827942,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.677384078502655,0.2302579879760742,1.058610200881958,285.0531921386719,284.95001220703125,301.19696044921875,295.8047790527344,298.4465637207031,297.2401123046875,285.0530700683594,1.0,0.6607070565223694,0.402580201625824,0.402580201625824,1.0,1.0,-3.4370906352996826,1.0440019369125366,2.3930888175964355,0.2650399506092071,1.0,1.0,0.0,215.285400390625,223.0,69656.828125,0.0,3577.53759765625,1.0,278.1499938964844,283.0519714355469,298.80535888671875,303.31591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751082420349121,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.494140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3170.7216796875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771700,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7623770833015442,0.3337877988815307,0.3047277927398681,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9022728204727172,0.5602767467498779,0.533637523651123,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9977453351020812,0.7577784657478333,0.5298202037811279,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.842892587184906,0.4555678069591522,0.4353054165840149,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6758012175559998,0.2301890701055526,1.0586615800857544,285.0502319335937,284.95001220703125,301.1669006347656,295.8031616210937,298.43414306640625,297.23779296875,285.050048828125,1.0,0.6616713404655457,0.402075707912445,0.402075707912445,1.0,1.0,-3.437183618545532,1.0425809621810913,2.3946027755737305,0.2636359632015228,1.0,1.0,0.0,217.14683532714844,223.0,69629.921875,0.0,3588.6943359375,1.0,278.1499938964844,283.0502014160156,298.8035888671875,303.3130187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751410841941833,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.3564453125,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.030029296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771760,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7605671882629395,0.333416610956192,0.3044662773609161,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8999822735786438,0.5595954060554504,0.5330743789672852,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9966457486152648,0.759129524230957,0.5307713150978088,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.841056764125824,0.4552322328090668,0.4350653290748596,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.6742938756942749,0.230117842555046,1.058685541152954,285.04693603515625,284.95001220703125,301.1366271972656,295.80126953125,298.42218017578125,297.2360534667969,285.0467224121094,1.0,0.66257643699646,0.4016085565090179,0.4016085565090179,1.0,1.0,-3.4370808601379395,1.0411932468414309,2.395887613296509,0.262284517288208,1.0,1.0,0.0,218.933334350586,226.0,69601.453125,0.0,3598.936279296875,1.0,278.1499938964844,283.0482482910156,298.8015441894531,303.3094787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751569986343384,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.7109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.17919921875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771820,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7571873068809509,0.3326632976531982,0.3039240539073944,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8956753015518188,0.5582157969474792,0.531921923160553,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9946630001068116,0.7619316577911377,0.5327692627906799,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8376341462135315,0.4545434415340423,0.434558629989624,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6714956760406494,0.2299724072217941,1.0586763620376587,285.0401916503906,284.95001220703125,301.07537841796875,295.7967224121094,298.39862060546875,297.2333068847656,285.0399475097656,1.0,0.6642850041389465,0.4006742835044861,0.4006742835044861,1.0,1.0,-3.4368252754211426,1.0384103059768677,2.3984148502349854,0.259572833776474,1.0,1.0,0.0,222.31369018554688,229.0,69543.8125,0.0,3618.177978515625,1.0,278.1499938964844,283.044189453125,298.7967834472656,303.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751746416091919,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.9970703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.3447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771880,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7571873068809509,0.3326632976531982,0.3039240539073944,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8956753015518188,0.5582157969474792,0.531921923160553,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9946630001068116,0.7619316577911377,0.5327692627906799,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8376341462135315,0.4545434415340423,0.434558629989624,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6714956760406494,0.2299724072217941,1.0586763620376587,285.0401916503906,284.95001220703125,301.07537841796875,295.7967224121094,298.39862060546875,297.2333068847656,285.0399475097656,1.0,0.6642850041389465,0.4006742835044861,0.4006742835044861,1.0,1.0,-3.4368252754211426,1.0384103059768677,2.3984148502349854,0.259572833776474,1.0,1.0,0.0,222.31369018554688,229.0,69543.8125,0.0,3618.177978515625,1.0,278.1499938964844,283.044189453125,298.7967834472656,303.3013000488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751746416091919,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.9970703125,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.3447265625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17771940,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7550144195556641,0.3321436941623688,0.3035450875759125,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8928872346878052,0.5572670698165894,0.5311241149902344,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9934074878692628,0.763852596282959,0.5341503024101257,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.835433840751648,0.4540643990039825,0.4341998398303985,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6697048544883728,0.2298711538314819,1.0586426258087158,285.0355224609375,284.95001220703125,301.0332336425781,295.79296875,298.3826904296875,297.231689453125,285.0352783203125,1.0,0.6653950214385986,0.4000389873981476,0.4000389873981476,1.0,1.0,-3.436598777770996,1.0364973545074463,2.40010142326355,0.2577216029167175,1.0,1.0,0.0,224.5248107910156,229.0,69503.40625,0.0,3630.619873046875,1.0,278.1499938964844,283.0413513183594,298.79296875,303.2950439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751929402351379,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10806.0634765625,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.515869140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772000,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7540188431739807,0.3318974673748016,0.3033645749092102,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.891605019569397,0.5568182468414307,0.5307457447052002,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9928334951400756,0.7647562026977539,0.5348019003868103,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8344249129295349,0.4538366794586181,0.4340280592441559,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.6688859462738037,0.229822888970375,1.058621168136597,285.0332946777344,284.95001220703125,301.01324462890625,295.7909851074219,298.37518310546875,297.23095703125,285.0330505371094,1.0,0.6659071445465088,0.3997400104999542,0.3997400104999542,1.0,1.0,-3.436477899551392,1.03559148311615,2.4008865356445312,0.2568484544754028,1.0,1.0,0.0,225.5492706298828,232.0,69484.0078125,0.0,3636.345947265625,1.0,278.1499938964844,283.0400085449219,298.791015625,303.2919006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752077221870422,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.7109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3171.655029296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772060,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7509945631027222,0.331121027469635,0.3027927279472351,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8876935243606567,0.5554068088531494,0.5295530557632446,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9910816550254822,0.767565131187439,0.5368306636810303,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8313547372817993,0.4531168937683105,0.4334816038608551,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6664029359817505,0.2296694368124008,1.058534860610962,285.0263366699219,284.95001220703125,300.95025634765625,295.783935546875,298.3519592285156,297.228759765625,285.0260925292969,1.0,0.6674764156341553,0.3988986611366272,0.3988986611366272,1.0,1.0,-3.436034917831421,1.0329958200454712,2.40303897857666,0.2543710470199585,1.0,1.0,0.0,228.70870971679688,235.0,69424.03125,0.0,3653.830322265625,1.0,278.1499938964844,283.0357971191406,298.7841491699219,303.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752847909927368,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3172.37744140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772120,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7509945631027222,0.331121027469635,0.3027927279472351,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8876935243606567,0.5554068088531494,0.5295530557632446,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9910816550254822,0.767565131187439,0.5368306636810303,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8313547372817993,0.4531168937683105,0.4334816038608551,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6664029359817505,0.2296694368124008,1.058534860610962,285.0263366699219,284.95001220703125,300.95025634765625,295.783935546875,298.3519592285156,297.228759765625,285.0260925292969,1.0,0.6674764156341553,0.3988986611366272,0.3988986611366272,1.0,1.0,-3.436034917831421,1.0329958200454712,2.40303897857666,0.2543710470199585,1.0,1.0,0.0,228.70870971679688,235.0,69424.03125,0.0,3653.830322265625,1.0,278.1499938964844,283.0357971191406,298.7841491699219,303.2814025878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752847909927368,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3172.37744140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772180,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7480831146240234,0.330329954624176,0.3022063374519348,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8839081525802612,0.5539776682853699,0.528342068195343,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9893760085105896,0.7703333497047424,0.5388344526290894,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8283882737159729,0.4523821473121643,0.4329190254211426,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6640193462371826,0.2295094281435012,1.0584121942520142,285.0190734863281,284.95001220703125,300.8864440917969,295.7754821777344,298.3285827636719,297.2266540527344,285.0188293457031,1.0,0.6690006256103516,0.3980573117733001,0.3980573117733001,1.0,1.0,-3.4354593753814697,1.0303592681884766,2.405100107192993,0.251885712146759,1.0,1.0,0.0,231.8157501220703,238.0,69359.828125,0.0,3670.681396484375,1.0,278.1499938964844,283.0312805175781,298.7757263183594,303.2691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753892183303833,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.5244140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3173.35693359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772240,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7480831146240234,0.330329954624176,0.3022063374519348,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8839081525802612,0.5539776682853699,0.528342068195343,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9893760085105896,0.7703333497047424,0.5388344526290894,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8283882737159729,0.4523821473121643,0.4329190254211426,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6640193462371826,0.2295094281435012,1.0584121942520142,285.0190734863281,284.95001220703125,300.8864440917969,295.7754821777344,298.3285827636719,297.2266540527344,285.0188293457031,1.0,0.6690006256103516,0.3980573117733001,0.3980573117733001,1.0,1.0,-3.4354593753814697,1.0303592681884766,2.405100107192993,0.251885712146759,1.0,1.0,0.0,231.8157501220703,238.0,69359.828125,0.0,3670.681396484375,1.0,278.1499938964844,283.0312805175781,298.7757263183594,303.2691650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753892183303833,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.5244140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3173.35693359375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772300,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.7466611266136169,0.3299305438995361,0.3019095063209533,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.882053017616272,0.5532585382461548,0.5277320146560669,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.988533079624176,0.7717065215110779,0.5398291349411011,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8269333839416504,0.4520110785961151,0.4326339364051819,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6628569960594177,0.2294276505708694,1.0583419799804688,285.0153503417969,284.95001220703125,300.854248046875,295.77069091796875,298.3168640136719,297.2255859375,285.0150756835937,1.0,0.6697528958320618,0.3976366221904754,0.3976366221904754,1.0,1.0,-3.4351372718811035,1.0290281772613523,2.406109094619751,0.2506384253501892,1.0,1.0,0.0,233.3602752685547,238.0,69326.7421875,0.0,3678.969482421875,1.0,278.1499938964844,283.0289611816406,298.7711486816406,303.2626037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754708170890808,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.49609375,0.0,1199.2210693359375,1895.4371337890625,0.0,3174.121826171875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772360,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7452594637870789,0.3295267820358276,0.3016085922718048,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8802214860916138,0.5525343418121338,0.5271170139312744,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9876943826675416,0.7730650901794434,0.5408140420913696,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8254950046539307,0.4516362249851227,0.4323450028896332,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6617128252983093,0.2293436676263809,1.058261156082153,285.0115661621094,284.95001220703125,300.82183837890625,295.7655029296875,298.3051452636719,297.2245178222656,285.01129150390625,1.0,0.6704962849617004,0.3972440361976623,0.3972440361976623,1.0,1.0,-3.4347755908966064,1.0277591943740845,2.4070165157318115,0.2494631260633468,1.0,1.0,0.0,234.89791870117188,241.0,69292.765625,0.0,3687.118408203125,1.0,278.1499938964844,283.0265808105469,298.7660522460937,303.2554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755561709403992,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.2080078125,0.0,1199.2210693359375,1895.4371337890625,0.0,3174.922119140625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772420,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7425102591514587,0.3287079930305481,0.3009965717792511,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.87662273645401,0.5510729551315308,0.5258747339248657,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9860261082649232,0.7757470011711121,0.5427598357200623,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8226582407951355,0.4508771598339081,0.4317579865455627,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6594733595848083,0.2291700541973114,1.0580734014511108,285.00372314453125,284.95001220703125,300.7564697265625,295.7538757324219,298.2816467285156,297.2223815917969,285.00341796875,1.0,0.6719627380371094,0.3964588642120361,0.3964588642120361,1.0,1.0,-3.4339542388916016,1.0251951217651367,2.408759117126465,0.2471102476119995,1.0,1.0,0.0,237.9608154296875,244.0,69221.4765625,0.0,3703.099853515625,1.0,278.1499938964844,283.0215759277344,298.7546081542969,303.2398376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757622241973877,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.83984375,0.0,1199.2210693359375,1895.4371337890625,0.0,3176.85400390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772480,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7425102591514587,0.3287079930305481,0.3009965717792511,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.87662273645401,0.5510729551315308,0.5258747339248657,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9860261082649232,0.7757470011711121,0.5427598357200623,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8226582407951355,0.4508771598339081,0.4317579865455627,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6594733595848083,0.2291700541973114,1.0580734014511108,285.00372314453125,284.95001220703125,300.7564697265625,295.7538757324219,298.2816467285156,297.2223815917969,285.00341796875,1.0,0.6719627380371094,0.3964588642120361,0.3964588642120361,1.0,1.0,-3.4339542388916016,1.0251951217651367,2.408759117126465,0.2471102476119995,1.0,1.0,0.0,237.9608154296875,244.0,69221.4765625,0.0,3703.099853515625,1.0,278.1499938964844,283.0215759277344,298.7546081542969,303.2398376464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757622241973877,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10754.83984375,0.0,1199.2210693359375,1895.4371337890625,0.0,3176.85400390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772540,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.739824116230011,0.3278749883174896,0.300371915102005,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8731018304824829,0.549595296382904,0.5246171951293945,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9843639731407166,0.7783836722373962,0.5446747541427612,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8198614716529846,0.4501070082187652,0.4311603605747223,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6572921276092529,0.2289889603853225,1.0578525066375732,284.9954833984375,284.95001220703125,300.6903381347656,295.740478515625,298.25799560546875,297.22021484375,284.99517822265625,1.0,0.6734071969985962,0.3956736922264099,0.3956736922264099,1.0,1.0,-3.433009147644043,1.0225865840911863,2.4104228019714355,0.2447429895401001,1.0,1.0,0.0,241.0150604248047,247.0,69145.3046875,0.0,3718.722412109375,1.0,278.1499938964844,283.0162658691406,298.7415466308594,303.2222595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760265111923218,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.3662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3179.332275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772600,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.739824116230011,0.3278749883174896,0.300371915102005,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8731018304824829,0.549595296382904,0.5246171951293945,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9843639731407166,0.7783836722373962,0.5446747541427612,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8198614716529846,0.4501070082187652,0.4311603605747223,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6572921276092529,0.2289889603853225,1.0578525066375732,284.9954833984375,284.95001220703125,300.6903381347656,295.740478515625,298.25799560546875,297.22021484375,284.99517822265625,1.0,0.6734071969985962,0.3956736922264099,0.3956736922264099,1.0,1.0,-3.433009147644043,1.0225865840911863,2.4104228019714355,0.2447429895401001,1.0,1.0,0.0,241.0150604248047,247.0,69145.3046875,0.0,3718.722412109375,1.0,278.1499938964844,283.0162658691406,298.7415466308594,303.2222595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760265111923218,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.3662109375,0.0,1199.2210693359375,1895.4371337890625,0.0,3179.332275390625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772660,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7371900081634521,0.3270233571529388,0.299730896949768,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8696513772010803,0.5480961203575134,0.5233398079872131,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9826995730400084,0.7809605002403259,0.5465490221977234,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8170904517173767,0.4493233263492584,0.430550068616867,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6551620364189148,0.2287977188825607,1.0575873851776123,284.9866943359375,284.95001220703125,300.62353515625,295.7252197265625,298.2341003417969,297.2179870605469,284.98638916015625,1.0,0.6748263835906982,0.3948759138584137,0.3948759138584137,1.0,1.0,-3.431903600692749,1.0198850631713867,2.4120185375213623,0.2423217147588729,1.0,1.0,0.0,244.0629425048828,250.0,69062.3125,0.0,3733.90673828125,1.0,278.1499938964844,283.01043701171875,298.7263488769531,303.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763208389282227,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.3798828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3182.09228515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772720,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7371900081634521,0.3270233571529388,0.299730896949768,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8696513772010803,0.5480961203575134,0.5233398079872131,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9826995730400084,0.7809605002403259,0.5465490221977234,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8170904517173767,0.4493233263492584,0.430550068616867,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.6551620364189148,0.2287977188825607,1.0575873851776123,284.9866943359375,284.95001220703125,300.62353515625,295.7252197265625,298.2341003417969,297.2179870605469,284.98638916015625,1.0,0.6748263835906982,0.3948759138584137,0.3948759138584137,1.0,1.0,-3.431903600692749,1.0198850631713867,2.4120185375213623,0.2423217147588729,1.0,1.0,0.0,244.0629425048828,250.0,69062.3125,0.0,3733.90673828125,1.0,278.1499938964844,283.01043701171875,298.7263488769531,303.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763208389282227,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10724.3798828125,0.0,1199.2210693359375,1895.4371337890625,0.0,3182.09228515625,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772780,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7346045970916748,0.3261588513851166,0.2990785539150238,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8662711381912231,0.5465821027755737,0.5220487713813782,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9810371994972228,0.7834967374801636,0.548395574092865,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8143355250358582,0.4485307931900024,0.4299315512180328,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6530823111534119,0.228599339723587,1.0572915077209473,284.9775390625,284.95001220703125,300.5560913085937,295.7079772949219,298.2100830078125,297.2157592773437,284.9772033691406,1.0,0.6762288212776184,0.3940781354904175,0.3940781354904175,1.0,1.0,-3.430687427520752,1.017142415046692,2.4135448932647705,0.2398860901594162,1.0,1.0,0.0,247.10940551757807,253.0,68974.578125,0.0,3748.802734375,1.0,278.1499938964844,283.0043029785156,298.7096252441406,303.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766992092132568,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3369140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3185.639404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772840,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.7346045970916748,0.3261588513851166,0.2990785539150238,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8662711381912231,0.5465821027755737,0.5220487713813782,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9810371994972228,0.7834967374801636,0.548395574092865,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8143355250358582,0.4485307931900024,0.4299315512180328,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6530823111534119,0.228599339723587,1.0572915077209473,284.9775390625,284.95001220703125,300.5560913085937,295.7079772949219,298.2100830078125,297.2157592773437,284.9772033691406,1.0,0.6762288212776184,0.3940781354904175,0.3940781354904175,1.0,1.0,-3.430687427520752,1.017142415046692,2.4135448932647705,0.2398860901594162,1.0,1.0,0.0,247.10940551757807,253.0,68974.578125,0.0,3748.802734375,1.0,278.1499938964844,283.0043029785156,298.7096252441406,303.18017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766992092132568,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3369140625,0.0,1199.2210693359375,1895.4371337890625,0.0,3185.639404296875,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772900,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7333269119262695,0.3257200419902801,0.2987466752529144,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8646056652069092,0.5458175539970398,0.5213963389396667,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.980204463005066,0.784744143486023,0.5493046641349792,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8129599094390869,0.4481302797794342,0.4296183288097381,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.6520596146583557,0.2284965068101883,1.0571277141571045,284.9727783203125,284.95001220703125,300.5220947265625,295.6985778808594,298.1980285644531,297.214599609375,284.9724426269531,1.0,0.6769219040870667,0.3936792314052582,0.3936792314052582,1.0,1.0,-3.430023431777954,1.0157512426376345,2.4142720699310303,0.2386620342731475,1.0,1.0,0.0,248.63180541992188,253.0,68928.078125,0.0,3756.105224609375,1.0,278.1499938964844,283.00103759765625,298.70037841796875,303.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769025802612305,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10698.2197265625,0.0,1199.2210693359375,1895.4371337890625,0.0,3187.546142578125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17772960,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.7320583462715149,0.3252770602703094,0.2984109222888946,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8629563450813293,0.5450480580329895,0.5207391381263733,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9793701767921448,0.7859761714935303,0.550203263759613,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8115839958190918,0.4477273821830749,0.4293026626110077,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.6510481238365173,0.2283912897109985,1.0569530725479126,284.968017578125,284.95001220703125,300.48797607421875,295.6886291503906,298.1861572265625,297.21343994140625,284.9676818847656,1.0,0.6776092648506165,0.3933803737163543,0.3933803737163543,1.0,1.0,-3.429320335388184,1.014620661735535,2.4146997928619385,0.2377076745033264,1.0,1.0,0.0,250.15350341796875,256.0,68882.515625,0.0,3763.302734375,1.0,278.1499938964844,282.9978332519531,298.6905212402344,303.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771159052848816,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.044921875,0.0,1199.2210693359375,1895.4371337890625,0.0,3189.546630859375,0.835570752620697,1.0,0.0,3.0,1.0,0.0
