time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17773020,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7295442223548889,0.3243772089481354,0.2977270781993866,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8597047924995422,0.54349285364151,0.5194095373153687,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9776954650878906,0.7883913516998291,0.5519669055938721,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8088250756263733,0.4469143450260162,0.4286644756793976,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.649057149887085,0.2281731814146042,1.0565699338912964,284.958251953125,284.95001220703125,300.4192810058594,295.6671142578125,298.16241455078125,297.2110900878906,284.9579162597656,1.0,0.6789662837982178,0.3927826583385467,0.3927826583385467,1.0,1.0,-3.4277918338775635,1.0123510360717771,2.415440797805786,0.2358197569847107,1.0,1.0,0.0,253.1949462890625,259.0,68787.2265625,0.0,3777.377197265625,1.0,278.1499938964844,282.9911499023437,298.6690979003906,303.1283264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775811195373535,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.7490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.907470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17773080,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7295442223548889,0.3243772089481354,0.2977270781993866,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8597047924995422,0.54349285364151,0.5194095373153687,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9776954650878906,0.7883913516998291,0.5519669055938721,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8088250756263733,0.4469143450260162,0.4286644756793976,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.649057149887085,0.2281731814146042,1.0565699338912964,284.958251953125,284.95001220703125,300.4192810058594,295.6671142578125,298.16241455078125,297.2110900878906,284.9579162597656,1.0,0.6789662837982178,0.3927826583385467,0.3927826583385467,1.0,1.0,-3.4277918338775635,1.0123510360717771,2.415440797805786,0.2358197569847107,1.0,1.0,0.0,253.1949462890625,259.0,68787.2265625,0.0,3777.377197265625,1.0,278.1499938964844,282.9911499023437,298.6690979003906,303.1283264160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775811195373535,1.0,0.0,0.0,3.396336078643799,3.3963558673858643,7.696878014940012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.7490234375,0.0,1199.2210693359375,1895.4371337890625,0.0,3193.907470703125,0.835570752620697,1.0,0.0,3.0,1.0,0.0
17773140,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.7276558876037598,0.3236874341964721,0.2972015738487243,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.857279896736145,0.5423039793968201,0.5183919072151184,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9764255881309508,0.790202260017395,0.553289532661438,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8067203164100647,0.4462948143482208,0.4281772375106811,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.647576093673706,0.2280043810606002,1.0562635660171509,284.951171875,284.95001220703125,300.3666687011719,295.64923095703125,298.144287109375,297.2093200683594,284.9508361816406,1.0,0.6799882650375366,0.3923283815383911,0.3923283815383911,1.0,1.0,-3.426572322845459,1.0106067657470703,2.4159653186798096,0.2343796044588089,0.9996891021728516,0.9996891021728516,0.0,255.5047149658203,259.0,68706.0078125,0.0,3787.9130859375,1.0,278.1499938964844,282.9864196777344,298.651611328125,303.10595703125,293.1499938964844,293.1499938964844,278.1499938964844,36017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779933452606201,1.0,0.0,0.0,3.3956048488616943,3.39562463760376,7.693564612054615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.40234375,0.0,1198.6480712890625,1895.4371337890625,0.0,3197.772216796875,0.8354156017303467,1.0,0.0,3.0,1.0,0.0
17773200,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7270642518997192,0.32346972823143,0.2970353066921234,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8565236926078796,0.5419285893440247,0.5180701613426208,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.97602641582489,0.7907708883285522,0.5537046194076538,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8060546517372131,0.4461001753807068,0.4280238747596741,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6471151113510132,0.2279512882232666,1.056166410446167,284.9492492675781,284.95001220703125,300.3500061035156,295.643310546875,298.1385803222656,297.2087707519531,284.94891357421875,1.0,0.6803097724914551,0.3921849429607391,0.3921849429607391,1.0,1.0,-3.426183223724365,1.010054588317871,2.416128635406494,0.2339244037866592,0.9981443285942078,0.9981443285942078,0.0,256.23291015625,262.0,68676.546875,0.0,3791.2216796875,1.0,278.1499938964844,282.9852600097656,298.64581298828125,303.0984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36032.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781278133392334,1.0,0.0,0.0,3.394937992095948,3.394958019256592,7.690543384342163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.5625,0.0,1198.1131591796875,1895.4371337890625,0.0,3199.03271484375,0.8352739214897156,1.0,0.0,3.0,1.0,0.0
17773260,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7243976593017578,0.322363793849945,0.2962275147438049,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8531878590583801,0.5401625633239746,0.5166068077087402,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9741418957710266,0.7929365038871765,0.5553392171859741,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8030492663383484,0.4450887441635132,0.4272643625736236,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6449745893478394,0.2275097519159317,1.0551270246505735,284.9424133300781,284.95001220703125,300.2800598144531,295.617919921875,298.1129150390625,297.2047119140625,284.94219970703125,1.0,0.6815611720085144,0.3914341032505035,0.3914341032505035,1.0,1.0,-3.4232566356658936,1.0068745613098145,2.416382074356079,0.2314710468053817,0.9900349378585817,0.9900349378585817,0.0,259.42724609375,265.0,68497.0625,0.0,3802.730712890625,1.0,278.1499938964844,282.9820861816406,298.6201477050781,303.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36182.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785898685455322,1.0,0.0,0.0,3.388075113296509,3.388094902038574,7.659481298105675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.41796875,0.0,1192.6380615234375,1895.4371337890625,0.0,3203.364013671875,0.8338209390640259,1.0,0.0,3.0,1.0,0.0
17773320,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7243976593017578,0.322363793849945,0.2962275147438049,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8531878590583801,0.5401625633239746,0.5166068077087402,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.9741418957710266,0.7929365038871765,0.5553392171859741,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8030492663383484,0.4450887441635132,0.4272643625736236,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.6449745893478394,0.2275097519159317,1.0551270246505735,284.9424133300781,284.95001220703125,300.2800598144531,295.617919921875,298.1129150390625,297.2047119140625,284.94219970703125,1.0,0.6815611720085144,0.3914341032505035,0.3914341032505035,1.0,1.0,-3.4232566356658936,1.0068745613098145,2.416382074356079,0.2314710468053817,0.9900349378585817,0.9900349378585817,0.0,259.42724609375,265.0,68497.0625,0.0,3802.730712890625,1.0,278.1499938964844,282.9820861816406,298.6201477050781,303.0627136230469,293.1499938964844,293.1499938964844,278.1499938964844,36182.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785898685455322,1.0,0.0,0.0,3.388075113296509,3.388094902038574,7.659481298105675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.41796875,0.0,1192.6380615234375,1895.4371337890625,0.0,3203.364013671875,0.8338209390640259,1.0,0.0,3.0,1.0,0.0
17773380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7214673161506653,0.3210678398609161,0.2952438592910766,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.849642813205719,0.5381969213485718,0.5149515271186829,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.971973478794098,0.794856071472168,0.5568112730979919,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7997816205024719,0.4438783526420593,0.4263147115707397,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6425347924232483,0.2268266379833221,1.0530017614364624,284.9381103515625,284.95001220703125,300.2093200683594,295.5917358398437,298.0858459472656,297.198974609375,284.9379577636719,1.0,0.6826237440109253,0.3906832933425903,0.3906832933425903,1.0,1.0,-3.4181571006774902,1.0029425621032717,2.4152145385742188,0.2287479639053344,0.9801996350288392,0.9801996350288392,0.0,262.7810363769531,253.0,68240.09375,0.0,3809.8125,1.0,278.1499938964844,282.98223876953125,298.59283447265625,303.0199890136719,293.1499938964844,293.1499938964844,278.1499938964844,36342.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787828683853149,1.0,0.0,0.0,3.3750903606414795,3.375110149383545,7.600884259773011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.9375,0.0,1181.46728515625,1895.4371337890625,0.0,3205.1728515625,0.8310146331787109,1.0,0.0,3.0,1.0,0.0
17773440,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7214673161506653,0.3210678398609161,0.2952438592910766,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.849642813205719,0.5381969213485718,0.5149515271186829,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.971973478794098,0.794856071472168,0.5568112730979919,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7997816205024719,0.4438783526420593,0.4263147115707397,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.6425347924232483,0.2268266379833221,1.0530017614364624,284.9381103515625,284.95001220703125,300.2093200683594,295.5917358398437,298.0858459472656,297.198974609375,284.9379577636719,1.0,0.6826237440109253,0.3906832933425903,0.3906832933425903,1.0,1.0,-3.4181571006774902,1.0029425621032717,2.4152145385742188,0.2287479639053344,0.9801996350288392,0.9801996350288392,0.0,262.7810363769531,253.0,68240.09375,0.0,3809.8125,1.0,278.1499938964844,282.98223876953125,298.59283447265625,303.0199890136719,293.1499938964844,293.1499938964844,278.1499938964844,36342.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787828683853149,1.0,0.0,0.0,3.3750903606414795,3.375110149383545,7.600884259773011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.9375,0.0,1181.46728515625,1895.4371337890625,0.0,3205.1728515625,0.8310146331787109,1.0,0.0,3.0,1.0,0.0
17773500,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.721630871295929,0.3203811943531036,0.2946007847785949,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8499098420143127,0.537168025970459,0.5139598250389099,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.973196804523468,0.795710027217865,0.5573943853378296,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8001654148101807,0.4432240426540375,0.4256737530231476,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.642762303352356,0.2264276593923568,1.0511001348495483,284.93603515625,284.95001220703125,300.1736755371094,295.5783996582031,298.0718994140625,297.1956481933594,284.93585205078125,1.0,0.6811916828155518,0.3903078734874725,0.3903078734874725,1.0,1.0,-3.413839101791382,1.000375270843506,2.413463830947876,0.2272153049707412,0.974394679069519,0.974394679069519,0.0,261.50994873046875,253.0,68073.8125,0.0,3791.818359375,1.0,278.1499938964844,282.9828796386719,298.5787658691406,302.9961242675781,293.1499938964844,293.1499938964844,278.1499938964844,36426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787735104560852,1.0,0.0,0.0,3.3664093017578125,3.366429090499878,7.561834536318202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.4853515625,0.0,1173.890625,1895.4371337890625,0.0,3205.085693359375,0.8291184306144714,1.0,0.0,3.0,1.0,0.0
17773560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7225770354270935,0.3196881413459778,0.2938943803310394,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8511484861373901,0.5361238121986389,0.5128940939903259,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9754865169525146,0.7965195178985596,0.5578975081443787,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.8015122413635254,0.442553848028183,0.4249573945999145,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.6436818242073059,0.2260083556175232,1.0488187074661257,284.93438720703125,284.95001220703125,300.13787841796875,295.5648498535156,298.0579833984375,297.1922912597656,284.93426513671875,1.0,0.6791420578956604,0.3900064527988434,0.3900064527988434,1.0,1.0,-3.408708572387696,0.9977378249168396,2.41097092628479,0.2257602661848068,0.96822190284729,0.96822190284729,0.0,258.850830078125,241.0,67885.3828125,0.0,3763.80810546875,1.0,278.1499938964844,282.9843444824219,298.5643920898437,302.9702453613281,293.1499938964844,293.1499938964844,278.1499938964844,36513.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786687254905701,1.0,0.0,0.0,3.3559563159942627,3.355975866317749,7.514946673836675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.568359375,0.0,1164.7110595703125,1895.4371337890625,0.0,3204.103271484375,0.8268296718597412,1.0,0.0,3.0,1.0,0.0
17773620,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7258377075195312,0.3183046281337738,0.2923949360847473,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8553658723831177,0.5340176820755005,0.5106512308120728,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9817416071891784,0.7980849146842957,0.5587862133979797,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8059049248695374,0.4411987364292145,0.4234144687652588,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.6467718482017517,0.2251417934894561,1.0436731576919556,284.9330749511719,284.95001220703125,300.0657958984375,295.5372314453125,298.03033447265625,297.18585205078125,284.9330139160156,1.0,0.673786461353302,0.3894036412239074,0.3894036412239074,1.0,1.0,-3.397234439849853,0.9920833706855774,2.405151128768921,0.2227257341146469,0.9563000798225404,0.9563000798225404,0.0,251.29356384277344,229.0,67468.390625,0.0,3692.10595703125,1.0,278.1499938964844,282.9896240234375,298.53521728515625,302.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36648.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782280683517456,1.0,0.0,0.0,3.3315589427948,3.331578254699707,7.40607845273189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.353515625,0.0,1143.0439453125,1895.4371337890625,0.0,3199.972412109375,0.8214467763900757,1.0,0.0,3.0,1.0,0.0
17773680,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7258377075195312,0.3183046281337738,0.2923949360847473,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8553658723831177,0.5340176820755005,0.5106512308120728,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9817416071891784,0.7980849146842957,0.5587862133979797,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8059049248695374,0.4411987364292145,0.4234144687652588,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.6467718482017517,0.2251417934894561,1.0436731576919556,284.9330749511719,284.95001220703125,300.0657958984375,295.5372314453125,298.03033447265625,297.18585205078125,284.9330139160156,1.0,0.673786461353302,0.3894036412239074,0.3894036412239074,1.0,1.0,-3.397234439849853,0.9920833706855774,2.405151128768921,0.2227257341146469,0.9563000798225404,0.9563000798225404,0.0,251.29356384277344,229.0,67468.390625,0.0,3692.10595703125,1.0,278.1499938964844,282.9896240234375,298.53521728515625,302.9148864746094,293.1499938964844,293.1499938964844,278.1499938964844,36648.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782280683517456,1.0,0.0,0.0,3.3315589427948,3.331578254699707,7.40607845273189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10444.353515625,0.0,1143.0439453125,1895.4371337890625,0.0,3199.972412109375,0.8214467763900757,1.0,0.0,3.0,1.0,0.0
17773740,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7304829955101013,0.3169296383857727,0.2908304929733276,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8614147901535034,0.5318982005119324,0.5083177089691162,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9893373847007751,0.7996067404747009,0.5595830082893372,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8118690252304077,0.4398386776447296,0.4217875897884369,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6512001156806946,0.2242553085088729,1.038057804107666,284.9335632324219,284.95001220703125,299.9930725097656,295.5089416503906,298.0029602050781,297.1800231933594,284.9335327148437,1.0,0.6673228740692139,0.3888007998466491,0.3888007998466491,1.0,1.0,-3.384798526763916,0.986108899116516,2.3986895084381104,0.21957528591156,0.9455000758171082,0.9455000758171082,0.0,241.80018615722656,217.0,67018.5546875,0.0,3607.374755859375,1.0,278.1499938964844,282.9969177246094,298.5057678222656,302.85662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775545954704285,1.0,0.0,0.0,3.304283857345581,3.3043031692504883,7.285309493454406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.060546875,0.0,1118.658935546875,1895.4371337890625,0.0,3193.658935546875,0.815381646156311,1.0,0.0,3.0,1.0,0.0
17773800,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7304829955101013,0.3169296383857727,0.2908304929733276,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8614147901535034,0.5318982005119324,0.5083177089691162,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9893373847007751,0.7996067404747009,0.5595830082893372,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8118690252304077,0.4398386776447296,0.4217875897884369,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.6512001156806946,0.2242553085088729,1.038057804107666,284.9335632324219,284.95001220703125,299.9930725097656,295.5089416503906,298.0029602050781,297.1800231933594,284.9335327148437,1.0,0.6673228740692139,0.3888007998466491,0.3888007998466491,1.0,1.0,-3.384798526763916,0.986108899116516,2.3986895084381104,0.21957528591156,0.9455000758171082,0.9455000758171082,0.0,241.80018615722656,217.0,67018.5546875,0.0,3607.374755859375,1.0,278.1499938964844,282.9969177246094,298.5057678222656,302.85662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775545954704285,1.0,0.0,0.0,3.304283857345581,3.3043031692504883,7.285309493454406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.060546875,0.0,1118.658935546875,1895.4371337890625,0.0,3193.658935546875,0.815381646156311,1.0,0.0,3.0,1.0,0.0
17773860,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7362037301063538,0.315555065870285,0.2892294824123382,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8689247965812683,0.5297605991363525,0.5059275031089783,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.997474730014801,0.8010912537574768,0.5603221654891968,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8188477158546448,0.4384728372097015,0.4201149046421051,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6567201614379883,0.223352164030075,1.0321707725524902,284.93475341796875,284.95001220703125,299.9198303222656,295.4800109863281,297.9762878417969,297.1748046875,284.93475341796875,1.0,0.6601864099502563,0.388376772403717,0.388376772403717,1.0,1.0,-3.371680736541748,0.980411946773529,2.391268730163574,0.2168534696102142,0.9359394311904908,0.9359394311904908,0.0,231.23196411132807,205.0,66558.859375,0.0,3515.5634765625,1.0,278.1499938964844,283.0050354003906,298.4761657714844,302.79736328125,293.1499938964844,293.1499938964844,278.1499938964844,36752.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767499327659607,1.0,0.0,0.0,3.2761130332946777,3.276132106781006,7.161617077144911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.01953125,0.0,1093.523193359375,1895.4371337890625,0.0,3186.115478515625,0.8090711832046509,1.0,0.0,3.0,1.0,0.0
17773920,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7362037301063538,0.315555065870285,0.2892294824123382,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8689247965812683,0.5297605991363525,0.5059275031089783,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.997474730014801,0.8010912537574768,0.5603221654891968,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8188477158546448,0.4384728372097015,0.4201149046421051,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6567201614379883,0.223352164030075,1.0321707725524902,284.93475341796875,284.95001220703125,299.9198303222656,295.4800109863281,297.9762878417969,297.1748046875,284.93475341796875,1.0,0.6601864099502563,0.388376772403717,0.388376772403717,1.0,1.0,-3.371680736541748,0.980411946773529,2.391268730163574,0.2168534696102142,0.9359394311904908,0.9359394311904908,0.0,231.23196411132807,205.0,66558.859375,0.0,3515.5634765625,1.0,278.1499938964844,283.0050354003906,298.4761657714844,302.79736328125,293.1499938964844,293.1499938964844,278.1499938964844,36752.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767499327659607,1.0,0.0,0.0,3.2761130332946777,3.276132106781006,7.161617077144911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.01953125,0.0,1093.523193359375,1895.4371337890625,0.0,3186.115478515625,0.8090711832046509,1.0,0.0,3.0,1.0,0.0
17773980,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7413406372070312,0.314120888710022,0.2876482903957367,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8757132291793823,0.5275442600250244,0.5035427212715149,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.8038622736930847,0.5507894158363342,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8249760270118713,0.4370373487472534,0.418456494808197,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6617180109024048,0.222389817237854,1.0263632535934448,284.9298400878906,284.95001220703125,299.8460998535156,295.4504699707031,297.95294189453125,297.1749267578125,284.929443359375,1.0,0.6519350409507751,0.3879527151584625,0.3879527151584625,1.0,1.0,-3.346644163131714,0.970683217048645,2.37596082687378,0.2129975408315658,0.920772671699524,0.920772671699524,0.0,221.63340759277344,193.0,65918.28125,0.0,3402.18701171875,1.0,278.1499938964844,283.0100402832031,298.4451599121094,302.7293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36943.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756791949272156,1.0,0.0,0.0,3.241461753845215,3.241480588912964,7.010922331573965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.6298828125,0.0,1064.197998046875,1895.4371337890625,0.0,3176.075927734375,0.8014070391654968,1.0,0.0,3.0,1.0,0.0
17774040,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7413406372070312,0.314120888710022,0.2876482903957367,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8757132291793823,0.5275442600250244,0.5035427212715149,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.8038622736930847,0.5507894158363342,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8249760270118713,0.4370373487472534,0.418456494808197,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.6617180109024048,0.222389817237854,1.0263632535934448,284.9298400878906,284.95001220703125,299.8460998535156,295.4504699707031,297.95294189453125,297.1749267578125,284.929443359375,1.0,0.6519350409507751,0.3879527151584625,0.3879527151584625,1.0,1.0,-3.346644163131714,0.970683217048645,2.37596082687378,0.2129975408315658,0.920772671699524,0.920772671699524,0.0,221.63340759277344,193.0,65918.28125,0.0,3402.18701171875,1.0,278.1499938964844,283.0100402832031,298.4451599121094,302.7293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36943.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756791949272156,1.0,0.0,0.0,3.241461753845215,3.241480588912964,7.010922331573965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.6298828125,0.0,1064.197998046875,1895.4371337890625,0.0,3176.075927734375,0.8014070391654968,1.0,0.0,3.0,1.0,0.0
17774100,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7439215183258057,0.3133882284164428,0.2868459522724151,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8791214227676392,0.5264096856117249,0.5023292899131775,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.8062214851379395,0.5432068109512329,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8280134201049805,0.4362919628620147,0.4176065921783447,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6642311811447144,0.2218944579362869,1.0234068632125854,284.9271240234375,284.95001220703125,299.80908203125,295.4354858398437,297.9441223144531,297.1792297363281,284.9268493652344,1.0,0.647355854511261,0.3877407014369964,0.3877407014369964,1.0,1.0,-3.330484867095948,0.964591145515442,2.365893602371216,0.2105487287044525,0.9115231037139891,0.9115231037139891,0.0,216.861083984375,193.0,65518.94140625,0.0,3338.078857421875,1.0,278.1499938964844,283.0137023925781,298.4286804199219,302.68896484375,293.1499938964844,293.1499938964844,278.1499938964844,37102.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748908638954163,1.0,0.0,0.0,3.2191736698150635,3.2191920280456543,6.914839332239353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.5419921875,0.0,1045.8848876953125,1895.4371337890625,0.0,3168.683349609375,0.7965404391288757,1.0,0.0,3.0,1.0,0.0
17774160,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7467843890190125,0.312664657831192,0.2860382497310638,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8828790783882141,0.525276780128479,0.5011029243469238,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9990000128746032,0.8091257214546204,0.5351372957229614,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8313367962837219,0.4355438351631164,0.4167408049106598,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.667016863822937,0.2214063107967376,1.0204192399978638,284.9263916015625,284.95001220703125,299.77197265625,295.4203491210937,297.9373474121094,297.1859741210937,284.9262390136719,1.0,0.6425634026527405,0.3876968324184418,0.3876968324184418,1.0,1.0,-3.31370210647583,0.9587393999099731,2.3549625873565674,0.2084713131189346,0.9031863212585448,0.9031863212585448,0.0,211.8656463623047,181.0,65106.75390625,0.0,3271.82958984375,1.0,278.1499938964844,283.01934814453125,298.4118957519531,302.6462707519531,293.1499938964844,293.1499938964844,278.1499938964844,37218.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739191293716431,1.0,0.0,0.0,3.195019483566284,3.195037841796875,6.811462185396522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.1103515625,0.0,1025.9281005859375,1895.4371337890625,0.0,3159.5703125,0.791242778301239,1.0,0.0,3.0,1.0,0.0
17774220,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7533556818962097,0.3112507462501526,0.284433364868164,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.891399085521698,0.5230283141136169,0.4986443221569061,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.8161728382110596,0.5177786350250244,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.838843047618866,0.4340515434741974,0.4149912297725677,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6733986139297485,0.2204649448394775,1.0144942998886108,284.9275207519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9275207519531,297.2047424316406,284.9274597167969,1.0,0.6324781179428101,0.3876091241836548,0.3876091241836548,1.0,1.0,-3.278715372085572,0.946603298187256,2.3321120738983154,0.2041912823915481,0.8885942697525024,0.8885942697525024,0.0,201.3961639404297,169.0,64264.18359375,0.0,3135.370849609375,1.0,278.1499938964844,283.0332336425781,298.3786926269531,302.5591735839844,293.1499938964844,293.1499938964844,278.45001220703125,37330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716244697570801,1.0,0.0,0.0,3.144576072692871,3.144593954086304,6.5980793806375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.0244140625,0.0,984.3187255859376,1895.4371337890625,0.0,3138.048828125,0.7800847887992859,1.0,0.0,3.0,1.0,0.0
17774280,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7533556818962097,0.3112507462501526,0.284433364868164,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.891399085521698,0.5230283141136169,0.4986443221569061,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.8161728382110596,0.5177786350250244,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.838843047618866,0.4340515434741974,0.4149912297725677,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.6733986139297485,0.2204649448394775,1.0144942998886108,284.9275207519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9275207519531,297.2047424316406,284.9274597167969,1.0,0.6324781179428101,0.3876091241836548,0.3876091241836548,1.0,1.0,-3.278715372085572,0.946603298187256,2.3321120738983154,0.2041912823915481,0.8885942697525024,0.8885942697525024,0.0,201.3961639404297,169.0,64264.18359375,0.0,3135.370849609375,1.0,278.1499938964844,283.0332336425781,298.3786926269531,302.5591735839844,293.1499938964844,293.1499938964844,278.45001220703125,37330.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716244697570801,1.0,0.0,0.0,3.144576072692871,3.144593954086304,6.5980793806375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.0244140625,0.0,984.3187255859376,1895.4371337890625,0.0,3138.048828125,0.7800847887992859,1.0,0.0,3.0,1.0,0.0
17774340,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.7600657939910889,0.3104481697082519,0.2832996547222137,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8998653888702393,0.5215653777122498,0.4968216121196747,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.8235916495323181,0.5018832087516785,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8463464975357056,0.433161199092865,0.4137206971645355,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.679837167263031,0.2199135720729828,1.0101429224014282,285.0072937011719,284.95001220703125,299.6346130371094,295.3635559082031,297.9259033203125,297.2298278808594,285.0050964355469,1.0,0.6237059831619263,0.38753542304039,0.38753542304039,1.0,1.0,-3.2492823600769043,0.9363831281661988,2.312899351119995,0.2005425095558166,0.9635164141654968,0.9635164141654968,0.0,192.1914825439453,169.0,63117.765625,0.0,3020.4267578125,1.0,278.4283447265625,283.1417541503906,298.3297119140625,302.3770751953125,293.1499938964844,293.1499938964844,278.45001220703125,34415.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86392742395401,1.0,0.0,0.0,3.2011501789093018,3.2011680603027344,6.837626642663963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.24609375,0.0,1012.7672119140624,1895.4371337890625,0.0,3065.843994140625,0.7901829481124878,1.0,0.0,3.0,1.0,0.0
17774400,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7614989280700684,0.3102763295173645,0.2831147015094757,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.901643931865692,0.5212684273719788,0.4965122938156128,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.8250764012336731,0.4986970424652099,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8479366302490234,0.432979553937912,0.4135129153728485,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6812078952789307,0.2198119312524795,1.009435772895813,284.9979858398437,284.95001220703125,299.62261962890625,295.3585510253906,297.9256896972656,297.2347717285156,284.9958801269531,1.0,0.6220110058784485,0.3875213861465454,0.3875213861465454,1.0,1.0,-3.243757486343384,0.9344622492790222,2.309295177459717,0.1998643428087234,0.9629573225975036,0.9629573225975036,0.0,190.3940887451172,172.0,63063.48046875,0.0,2998.67626953125,1.0,278.4369201660156,283.1358337402344,298.3317565917969,302.3873596191406,293.1499938964844,293.1499938964844,278.1499938964844,34513.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636560440063477,1.0,0.0,0.0,3.2089359760284424,3.208953857421875,6.870928359603568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.2998046875,0.0,1020.0399780273438,1895.4371337890625,0.0,3063.29833984375,0.7919939160346985,1.0,0.0,3.0,1.0,0.0
17774460,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7650504112243652,0.3084644973278045,0.2815214395523071,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.906283974647522,0.5185703039169312,0.4940449595451355,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.8325971364974976,0.4889784753322601,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8521807789802551,0.4311016798019409,0.4117871820926666,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6848020553588867,0.2187722474336624,1.0045077800750732,284.8896484375,284.95001220703125,299.5475158691406,295.3269348144531,297.91455078125,297.2504577636719,284.8910522460937,1.0,0.6160740852355957,0.3877432644367218,0.3877432644367218,1.0,1.0,-3.219172477722168,0.9266901016235352,2.292482376098633,0.1974270790815353,0.8619971871376038,0.8619971871376038,0.0,184.6394195556641,175.0,63123.4296875,0.0,2915.053466796875,1.0,278.1625366210937,283.0214233398437,298.3396301269531,302.47857666015625,293.1499938964844,293.1499938964844,278.45001220703125,38678.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695669174194336,1.0,0.0,0.0,3.1036152839660645,3.103633165359497,6.427307539524918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.87890625,0.0,959.4274291992188,1895.4371337890625,0.0,3118.748046875,0.7723953127861023,1.0,0.0,3.0,1.0,0.0
17774520,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7650504112243652,0.3084644973278045,0.2815214395523071,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.906283974647522,0.5185703039169312,0.4940449595451355,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.8325971364974976,0.4889784753322601,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8521807789802551,0.4311016798019409,0.4117871820926666,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6848020553588867,0.2187722474336624,1.0045077800750732,284.8896484375,284.95001220703125,299.5475158691406,295.3269348144531,297.91455078125,297.2504577636719,284.8910522460937,1.0,0.6160740852355957,0.3877432644367218,0.3877432644367218,1.0,1.0,-3.219172477722168,0.9266901016235352,2.292482376098633,0.1974270790815353,0.8619971871376038,0.8619971871376038,0.0,184.6394195556641,175.0,63123.4296875,0.0,2915.053466796875,1.0,278.1625366210937,283.0214233398437,298.3396301269531,302.47857666015625,293.1499938964844,293.1499938964844,278.45001220703125,38678.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695669174194336,1.0,0.0,0.0,3.1036152839660645,3.103633165359497,6.427307539524918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.87890625,0.0,959.4274291992188,1895.4371337890625,0.0,3118.748046875,0.7723953127861023,1.0,0.0,3.0,1.0,0.0
17774580,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7660275101661682,0.3073213994503021,0.2802512645721435,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9076051712036132,0.516614556312561,0.4919197857379913,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.8396619558334351,0.4849109649658203,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.853508472442627,0.4298320710659027,0.4103271067142486,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6857873201370239,0.2179886698722839,1.00018048286438,284.9866638183594,284.95001220703125,299.4722595214844,295.2948913574219,297.90484619140625,297.2676086425781,284.9853515625,1.0,0.6127262115478516,0.3879651427268982,0.3879651427268982,1.0,1.0,-3.2032291889190674,0.9218762516975404,2.281352996826172,0.1960740834474563,0.9374642968177797,0.9374642968177797,0.0,182.02166748046875,178.0,62134.97265625,0.0,2867.532958984375,1.0,278.4373474121094,283.1418762207031,298.2699279785156,302.26611328125,293.1499938964844,293.1499938964844,278.1499938964844,34847.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065217018127,1.0,0.0,0.0,3.1570863723754883,3.157104015350342,6.650682848885481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4208984375,0.0,978.6361694335938,1895.4371337890625,0.0,3043.135009765625,0.7805911898612976,1.0,0.0,3.0,1.0,0.0
17774640,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7660275101661682,0.3073213994503021,0.2802512645721435,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9076051712036132,0.516614556312561,0.4919197857379913,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.8396619558334351,0.4849109649658203,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.853508472442627,0.4298320710659027,0.4103271067142486,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6857873201370239,0.2179886698722839,1.00018048286438,284.9866638183594,284.95001220703125,299.4722595214844,295.2948913574219,297.90484619140625,297.2676086425781,284.9853515625,1.0,0.6127262115478516,0.3879651427268982,0.3879651427268982,1.0,1.0,-3.2032291889190674,0.9218762516975404,2.281352996826172,0.1960740834474563,0.9374642968177797,0.9374642968177797,0.0,182.02166748046875,178.0,62134.97265625,0.0,2867.532958984375,1.0,278.4373474121094,283.1418762207031,298.2699279785156,302.26611328125,293.1499938964844,293.1499938964844,278.1499938964844,34847.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615065217018127,1.0,0.0,0.0,3.1570863723754883,3.157104015350342,6.650682848885481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.4208984375,0.0,978.6361694335938,1895.4371337890625,0.0,3043.135009765625,0.7805911898612976,1.0,0.0,3.0,1.0,0.0
17774700,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7657609581947327,0.3064477443695068,0.2796432971954345,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9073007106781006,0.5153259038925171,0.4909102320671081,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9990000128746032,0.8423075675964355,0.4843644499778747,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8533746004104614,0.4289547502994537,0.4096667170524597,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6855897307395935,0.2174620330333709,0.9982454180717468,284.8771667480469,284.95001220703125,299.4345397949219,295.2787170410156,297.8946228027344,297.2686462402344,284.8741149902344,1.0,0.6117600202560425,0.3880760669708252,0.3880760669708252,1.0,1.0,-3.19750714302063,0.9202300906181335,2.277276992797852,0.1957281827926635,0.859207034111023,0.859207034111023,0.0,181.5234375,178.0,62716.125,0.0,2852.984130859375,1.0,278.2115478515625,283.02105712890625,298.3010559082031,302.4443664550781,293.1499938964844,293.1499938964844,278.1499938964844,37618.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662972450256348,1.0,0.0,0.0,3.1224594116210938,3.1224772930145264,6.505594001282589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.634765625,0.0,967.994140625,1895.4371337890625,0.0,3088.0751953125,0.7739461660385132,1.0,0.0,3.0,1.0,0.0
17774760,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7645931243896484,0.3054476678371429,0.2787741720676422,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9059463739395142,0.5138851404190063,0.4895933866500854,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.844468891620636,0.4850778579711914,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8523451685905457,0.4279336035251617,0.4087457060813904,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6845782399177551,0.2168162763118744,0.995580792427063,284.8988037109375,284.95001220703125,299.3968200683594,295.262451171875,297.8814392089844,297.2657470703125,284.900634765625,1.0,0.611062228679657,0.3880616426467895,0.3880616426467895,1.0,1.0,-3.19142484664917,0.91813325881958,2.27329158782959,0.1950069963932037,0.8516199588775635,0.8516199588775635,0.0,181.6089782714844,181.0,62275.46484375,0.0,2840.92333984375,1.0,278.1630859375,283.04376220703125,298.2767639160156,302.3592834472656,293.1499938964844,293.1499938964844,278.45001220703125,38666.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675897717475891,1.0,0.0,0.0,3.048117160797119,3.0481345653533936,6.199499580361589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.0830078125,0.0,915.1544189453124,1895.4371337890625,0.0,3100.200439453125,0.7601391077041626,1.0,0.0,3.0,1.0,0.0
17774820,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7622734904289246,0.3041432201862335,0.2775028645992279,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9031245708465576,0.5117955803871155,0.4874967932701111,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.849248468875885,0.4873103201389313,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8501463532447815,0.4265861511230469,0.4073566198348999,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6823482513427734,0.2158387601375579,0.9910374283790588,284.989013671875,284.95001220703125,299.32135009765625,295.2296447753906,297.8614196777344,297.2687072753906,284.9881896972656,1.0,0.6104375720024109,0.3880327641963959,0.3880327641963959,1.0,1.0,-3.1829206943511963,0.915148377418518,2.2677721977233887,0.1938890665769577,0.9265592694282532,0.9265592694282532,0.0,182.3164520263672,184.0,61439.265625,0.0,2827.3232421875,1.0,278.4362487792969,283.1556701660156,298.20751953125,302.1577453613281,293.1499938964844,293.1499938964844,278.1499938964844,34713.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860019326210022,1.0,0.0,0.0,3.111309051513672,3.111326217651367,6.459213182097301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0546875,0.0,940.3883666992188,1895.4371337890625,0.0,3029.185791015625,0.7702730894088745,1.0,0.0,3.0,1.0,0.0
