time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774880,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7622734904289246,0.3041432201862335,0.2775028645992279,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9031245708465576,0.5117955803871155,0.4874967932701111,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.849248468875885,0.4873103201389313,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8501463532447815,0.4265861511230469,0.4073566198348999,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6823482513427734,0.2158387601375579,0.9910374283790588,284.989013671875,284.95001220703125,299.32135009765625,295.2296447753906,297.8614196777344,297.2687072753906,284.9881896972656,1.0,0.6104375720024109,0.3880327641963959,0.3880327641963959,1.0,1.0,-3.1829206943511963,0.915148377418518,2.2677721977233887,0.1938890665769577,0.9265592694282532,0.9265592694282532,0.0,182.3164520263672,184.0,61439.265625,0.0,2827.3232421875,1.0,278.4362487792969,283.1556701660156,298.20751953125,302.1577453613281,293.1499938964844,293.1499938964844,278.1499938964844,34713.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860019326210022,1.0,0.0,0.0,3.111309051513672,3.111326217651367,6.459213182097301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.0546875,0.0,940.3883666992188,1895.4371337890625,0.0,3029.185791015625,0.7702730894088745,1.0,0.0,3.0,1.0,0.0
17774940,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7586392760276794,0.3020986914634704,0.2759330570697784,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8988510370254517,0.508903980255127,0.4850840866565704,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.8522188067436218,0.4916369616985321,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8466628193855286,0.4245860278606415,0.4057486057281494,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6789372563362122,0.2144539207220077,0.985835611820221,284.904296875,284.95001220703125,299.2458190917969,295.196533203125,297.8303527832031,297.2561950683594,284.9052124023437,1.0,0.6104556918144226,0.3880038857460022,0.3880038857460022,1.0,1.0,-3.175149440765381,0.9124069809913636,2.262742519378662,0.1929593533277511,0.8455310463905334,0.8455310463905334,0.0,184.07334899902344,187.0,61627.94921875,0.0,2820.95556640625,1.0,278.1637878417969,283.0587463378906,298.2125549316406,302.2518615722656,293.1499938964844,293.1499938964844,278.45001220703125,38409.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665099740028381,1.0,0.0,0.0,3.008722305297852,3.008739233016968,6.040286280040164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6904296875,0.0,883.0790405273438,1895.4371337890625,0.0,3090.070556640625,0.751198947429657,1.0,0.0,3.0,1.0,0.0
17775000,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7586392760276794,0.3020986914634704,0.2759330570697784,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8988510370254517,0.508903980255127,0.4850840866565704,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.8522188067436218,0.4916369616985321,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8466628193855286,0.4245860278606415,0.4057486057281494,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6789372563362122,0.2144539207220077,0.985835611820221,284.904296875,284.95001220703125,299.2458190917969,295.196533203125,297.8303527832031,297.2561950683594,284.9052124023437,1.0,0.6104556918144226,0.3880038857460022,0.3880038857460022,1.0,1.0,-3.175149440765381,0.9124069809913636,2.262742519378662,0.1929593533277511,0.8455310463905334,0.8455310463905334,0.0,184.07334899902344,187.0,61627.94921875,0.0,2820.95556640625,1.0,278.1637878417969,283.0587463378906,298.2125549316406,302.2518615722656,293.1499938964844,293.1499938964844,278.45001220703125,38409.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665099740028381,1.0,0.0,0.0,3.008722305297852,3.008739233016968,6.040286280040164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.6904296875,0.0,883.0790405273438,1895.4371337890625,0.0,3090.070556640625,0.751198947429657,1.0,0.0,3.0,1.0,0.0
17775060,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7549514174461365,0.3006119728088379,0.274556040763855,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8943848609924316,0.5066261887550354,0.4828751385211944,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8554977178573608,0.4965443611145019,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8430327773094177,0.4231120944023132,0.4043041467666626,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6752757430076599,0.2132617235183715,0.9805914759635924,284.98736572265625,284.95001220703125,299.1703491210937,295.16314697265625,297.8048095703125,297.25146484375,284.9865417480469,1.0,0.6108483672142029,0.387874037027359,0.387874037027359,1.0,1.0,-3.168692350387573,0.9098485112190248,2.2588436603546143,0.1918365508317947,0.9162086248397828,0.9162086248397828,0.0,186.1819610595703,190.0,60824.1640625,0.0,2819.1943359375,1.0,278.43572998046875,283.1641845703125,298.1421203613281,302.0528869628906,293.1499938964844,293.1499938964844,278.1499938964844,34647.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591892123222351,1.0,0.0,0.0,3.074286937713623,3.07430386543274,6.30640954568662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.0498046875,0.0,910.484619140625,1895.4371337890625,0.0,3021.401123046875,0.7618769407272339,1.0,0.0,3.0,1.0,0.0
17775120,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7549514174461365,0.3006119728088379,0.274556040763855,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8943848609924316,0.5066261887550354,0.4828751385211944,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8554977178573608,0.4965443611145019,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8430327773094177,0.4231120944023132,0.4043041467666626,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.6752757430076599,0.2132617235183715,0.9805914759635924,284.98736572265625,284.95001220703125,299.1703491210937,295.16314697265625,297.8048095703125,297.25146484375,284.9865417480469,1.0,0.6108483672142029,0.387874037027359,0.387874037027359,1.0,1.0,-3.168692350387573,0.9098485112190248,2.2588436603546143,0.1918365508317947,0.9162086248397828,0.9162086248397828,0.0,186.1819610595703,190.0,60824.1640625,0.0,2819.1943359375,1.0,278.43572998046875,283.1641845703125,298.1421203613281,302.0528869628906,293.1499938964844,293.1499938964844,278.1499938964844,34647.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591892123222351,1.0,0.0,0.0,3.074286937713623,3.07430386543274,6.30640954568662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9891.0498046875,0.0,910.484619140625,1895.4371337890625,0.0,3021.401123046875,0.7618769407272339,1.0,0.0,3.0,1.0,0.0
17775180,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7505481839179993,0.2984294593334198,0.2728808522224426,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8891007900238037,0.5035845637321472,0.4803406894207001,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.8572248816490173,0.5025412440299988,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8387411236763,0.4210103452205658,0.4026230871677398,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.670991837978363,0.2116923928260803,0.9746728539466858,284.9062805175781,284.95001220703125,299.094970703125,295.1295166015625,297.7701721191406,297.2339782714844,284.906982421875,1.0,0.6114531755447388,0.3877441585063934,0.3877441585063934,1.0,1.0,-3.1617074012756348,0.9070956110954284,2.2546119689941406,0.1907314211130142,0.8379701972007751,0.8379701972007751,0.0,188.83409118652344,193.0,60982.0234375,0.0,2819.283935546875,1.0,278.164306640625,283.0707397460937,298.1459655761719,302.14385986328125,293.1499938964844,293.1499938964844,278.45001220703125,38368.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657659888267517,1.0,0.0,0.0,2.9705069065093994,2.9705235958099365,5.887819156669138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2763671875,0.0,853.9707641601562,1895.4371337890625,0.0,3083.091552734375,0.7427276968955994,1.0,0.0,3.0,1.0,0.0
17775240,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7505481839179993,0.2984294593334198,0.2728808522224426,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8891007900238037,0.5035845637321472,0.4803406894207001,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.8572248816490173,0.5025412440299988,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8387411236763,0.4210103452205658,0.4026230871677398,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.670991837978363,0.2116923928260803,0.9746728539466858,284.9062805175781,284.95001220703125,299.094970703125,295.1295166015625,297.7701721191406,297.2339782714844,284.906982421875,1.0,0.6114531755447388,0.3877441585063934,0.3877441585063934,1.0,1.0,-3.1617074012756348,0.9070956110954284,2.2546119689941406,0.1907314211130142,0.8379701972007751,0.8379701972007751,0.0,188.83409118652344,193.0,60982.0234375,0.0,2819.283935546875,1.0,278.164306640625,283.0707397460937,298.1459655761719,302.14385986328125,293.1499938964844,293.1499938964844,278.45001220703125,38368.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657659888267517,1.0,0.0,0.0,2.9705069065093994,2.9705235958099365,5.887819156669138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2763671875,0.0,853.9707641601562,1895.4371337890625,0.0,3083.091552734375,0.7427276968955994,1.0,0.0,3.0,1.0,0.0
17775300,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7483231425285339,0.2975824475288391,0.2720407843589782,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8864004015922546,0.5023221969604492,0.4790549576282501,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9990000128746032,0.8583046197891235,0.5056672692298889,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8365451097488403,0.420170396566391,0.4017552435398102,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.6687616109848022,0.2109817862510681,0.971465229988098,284.9981994628906,284.95001220703125,299.05731201171875,295.11260986328125,297.75567626953125,297.2290954589844,285.0000305175781,1.0,0.6117743253707886,0.3876792192459106,0.3876792192459106,1.0,1.0,-3.1580076217651367,0.9056512117385864,2.25235652923584,0.1901073902845382,0.8992862701416016,0.8992862701416016,0.0,190.22561645507807,193.0,60203.3125,0.0,2819.259033203125,1.0,278.3834228515625,283.17828369140625,298.0836181640625,301.9228210449219,293.1499938964844,293.1499938964844,278.45001220703125,35292.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604404330253601,1.0,0.0,0.0,2.995267391204834,2.995283842086792,5.986383371237025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.9033203125,0.0,853.70703125,1895.4371337890625,0.0,3033.135986328125,0.746141791343689,1.0,0.0,3.0,1.0,0.0
17775360,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7464463114738464,0.2968047857284546,0.271400511264801,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8840612769126892,0.5011503100395203,0.4780081808567047,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8594310879707336,0.5084770917892456,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8346712589263916,0.4194262027740478,0.4010998606681824,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6668195128440857,0.2103295773267746,0.9687599539756776,284.9854431152344,284.95001220703125,299.0197448730469,295.0956726074219,297.7421569824219,297.2255859375,284.9839782714844,1.0,0.6121642589569092,0.3876232504844665,0.3876232504844665,1.0,1.0,-3.155316114425659,0.9045740365982056,2.250741958618164,0.1896393299102783,0.9054126143455504,0.9054126143455504,0.0,191.5115966796875,196.0,60198.37109375,0.0,2820.7119140625,1.0,278.4358215332031,283.1720886230469,298.0737609863281,301.944091796875,293.1499938964844,293.1499938964844,278.1499938964844,34575.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583765625953674,1.0,0.0,0.0,3.03830623626709,3.038322925567627,6.159655754345295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.9931640625,0.0,882.0109252929688,1895.4371337890625,0.0,3013.780029296875,0.7536287903785706,1.0,0.0,3.0,1.0,0.0
17775420,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7419126033782959,0.2945260107517242,0.269644945859909,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8785452246665955,0.4979926645755768,0.4753701090812683,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.8601909875869751,0.5150465369224548,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8302101492881775,0.4172429740428924,0.3993492722511291,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.662308394908905,0.208621397614479,0.9622468948364258,284.9081115722656,284.95001220703125,298.9447021484375,295.0616760253906,297.7062072753906,297.2060546875,284.90869140625,1.0,0.6129190921783447,0.387511283159256,0.387511283159256,1.0,1.0,-3.148000478744507,0.901757836341858,2.2462427616119385,0.1885474026203155,0.8298536539077759,0.8298536539077759,0.0,194.5105133056641,199.0,60305.828125,0.0,2821.968505859375,1.0,278.16485595703125,283.0830383300781,298.0777893066406,302.0323791503906,293.1499938964844,293.1499938964844,278.45001220703125,38357.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649086356163025,1.0,0.0,0.0,2.930704593658448,2.9307210445404053,5.731092187488684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.62890625,0.0,824.5759887695312,1895.4371337890625,0.0,3075.04833984375,0.7339479923248291,1.0,0.0,3.0,1.0,0.0
17775480,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7419126033782959,0.2945260107517242,0.269644945859909,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8785452246665955,0.4979926645755768,0.4753701090812683,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9990000128746032,0.8601909875869751,0.5150465369224548,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8302101492881775,0.4172429740428924,0.3993492722511291,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.662308394908905,0.208621397614479,0.9622468948364258,284.9081115722656,284.95001220703125,298.9447021484375,295.0616760253906,297.7062072753906,297.2060546875,284.90869140625,1.0,0.6129190921783447,0.387511283159256,0.387511283159256,1.0,1.0,-3.148000478744507,0.901757836341858,2.2462427616119385,0.1885474026203155,0.8298536539077759,0.8298536539077759,0.0,194.5105133056641,199.0,60305.828125,0.0,2821.968505859375,1.0,278.16485595703125,283.0830383300781,298.0777893066406,302.0323791503906,293.1499938964844,293.1499938964844,278.45001220703125,38357.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649086356163025,1.0,0.0,0.0,2.930704593658448,2.9307210445404053,5.731092187488684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.62890625,0.0,824.5759887695312,1895.4371337890625,0.0,3075.04833984375,0.7339479923248291,1.0,0.0,3.0,1.0,0.0
17775540,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7380942702293396,0.2929387390613556,0.2681979238986969,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.873822033405304,0.4956373870372772,0.4731137454509735,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8614071011543274,0.5208250284194946,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8263838291168213,0.4156997203826904,0.3978682458400726,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6583725214004517,0.2072454243898391,0.9562742114067078,284.98419189453125,284.95001220703125,298.8759460449219,295.0302734375,297.6794738769531,297.1966857910156,284.9831848144531,1.0,0.6136137247085571,0.3874082863330841,0.3874082863330841,1.0,1.0,-3.141530752182007,0.899260938167572,2.24226975440979,0.1874973475933075,0.8928723335266113,0.8928723335266113,0.0,197.1782684326172,199.0,59535.11328125,0.0,2823.15478515625,1.0,278.4305725097656,283.1810607910156,298.00567626953125,301.830078125,293.1499938964844,293.1499938964844,278.45001220703125,34629.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575459718704224,1.0,0.0,0.0,2.994717121124268,2.9947333335876465,5.9841840993613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.802734375,0.0,849.2210693359375,1895.4371337890625,0.0,3005.99169921875,0.7439361214637756,1.0,0.0,3.0,1.0,0.0
17775600,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7377913594245911,0.2927930653095245,0.2680878341197967,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8734432458877563,0.4954257607460022,0.4729370176792145,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.8614903688430786,0.5212996006011963,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8260788321495056,0.4155620634555816,0.397757887840271,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6580576300621033,0.2071253359317779,0.9558029770851136,284.98193359375,284.95001220703125,298.8699645996094,295.0275573730469,297.67706298828125,297.1957702636719,284.9811706542969,1.0,0.613679826259613,0.3873993158340454,0.3873993158340454,1.0,1.0,-3.1410574913024902,0.899074137210846,2.241983413696289,0.1874212771654129,0.893142819404602,0.893142819404602,0.0,197.40151977539065,202.0,59523.23828125,0.0,2823.391357421875,1.0,278.4346923828125,283.1800842285156,298.0058288574219,301.8337707519531,293.1499938964844,293.1499938964844,278.75,34693.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574607968330383,1.0,0.0,0.0,2.997565507888794,2.997581958770752,5.995573246764252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.4248046875,0.0,851.7528686523438,1895.4371337890625,0.0,3005.19287109375,0.744673490524292,1.0,0.0,3.0,1.0,0.0
17775660,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7340846061706543,0.2911610007286072,0.2667389810085296,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8688117265701294,0.4930006563663482,0.4707739055156708,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.8627711534500122,0.5271845459938049,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8223460912704468,0.4140448272228241,0.3964366614818573,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.654233455657959,0.2057379782199859,0.9500983953475952,285.0268859863281,284.95001220703125,298.7955322265625,294.99334716796875,297.6494445800781,297.1874084472656,285.02392578125,1.0,0.6145548820495605,0.3873210549354553,0.3873210549354553,1.0,1.0,-3.135462760925293,0.8969398140907288,2.238523006439209,0.1865728199481964,0.9766221046447754,0.9766221046447754,0.0,200.1980438232422,205.0,59017.25,0.0,2827.021728515625,1.0,278.73468017578125,283.2511291503906,297.9788513183594,301.7571716308594,293.1499938964844,293.1499938964844,278.45001220703125,32789.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523732423782349,1.0,0.0,0.0,3.1259264945983887,3.125943422317505,6.520048714264703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.3681640625,0.0,939.8850708007812,1895.4371337890625,0.0,2957.503662109375,0.7716860175132751,1.0,0.0,3.0,1.0,0.0
17775720,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7340846061706543,0.2911610007286072,0.2667389810085296,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8688117265701294,0.4930006563663482,0.4707739055156708,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.8627711534500122,0.5271845459938049,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8223460912704468,0.4140448272228241,0.3964366614818573,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.654233455657959,0.2057379782199859,0.9500983953475952,285.0268859863281,284.95001220703125,298.7955322265625,294.99334716796875,297.6494445800781,297.1874084472656,285.02392578125,1.0,0.6145548820495605,0.3873210549354553,0.3873210549354553,1.0,1.0,-3.135462760925293,0.8969398140907288,2.238523006439209,0.1865728199481964,0.9766221046447754,0.9766221046447754,0.0,200.1980438232422,205.0,59017.25,0.0,2827.021728515625,1.0,278.73468017578125,283.2511291503906,297.9788513183594,301.7571716308594,293.1499938964844,293.1499938964844,278.45001220703125,32789.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523732423782349,1.0,0.0,0.0,3.1259264945983887,3.125943422317505,6.520048714264703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.3681640625,0.0,939.8850708007812,1895.4371337890625,0.0,2957.503662109375,0.7716860175132751,1.0,0.0,3.0,1.0,0.0
17775780,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.730664074420929,0.2891653776168823,0.2653190195560455,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8646751642227173,0.4903001189231872,0.4686662256717682,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.862138032913208,0.532381534576416,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.818925142288208,0.4121549725532532,0.3950497508049011,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.6508772969245911,0.2042728215456009,0.9448302984237672,284.8737487792969,284.95001220703125,298.739013671875,294.9672241210937,297.619384765625,297.1684875488281,284.8750915527344,1.0,0.6151716113090515,0.3872613608837127,0.3872613608837127,1.0,1.0,-3.129474639892578,0.8947209715843201,2.2347536087036133,0.1857940256595611,0.8655176162719727,0.8655176162719727,0.0,202.6569976806641,205.0,59617.66015625,0.0,2828.02685546875,1.0,278.4769897460937,283.0915222167969,298.0083923339844,301.9312438964844,293.1499938964844,293.1499938964844,278.45001220703125,37508.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616678714752197,1.0,0.0,0.0,3.087000608444214,3.0870180130004883,6.358676500894944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.341796875,0.0,938.6361694335938,1895.4371337890625,0.0,3044.648681640625,0.7665877938270569,1.0,0.0,3.0,1.0,0.0
17775840,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.729417622089386,0.2885199785232544,0.2647552490234375,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8632009029388428,0.4894205927848816,0.4678588807582855,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.8618221282958984,0.5342023968696594,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8176730275154114,0.4115216732025146,0.39448082447052,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.649673342704773,0.2037726640701294,0.9427890777587892,284.8837585449219,284.95001220703125,298.72149658203125,294.9590759277344,297.6097717285156,297.1621398925781,284.8853759765625,1.0,0.6153192520141602,0.3872427940368652,0.3872427940368652,1.0,1.0,-3.126877784729004,0.8937804102897644,2.2330973148345947,0.1854490488767624,0.8609632253646851,0.8609632253646851,0.0,203.50341796875,208.0,59456.484375,0.0,2827.287353515625,1.0,278.4629821777344,283.1014404296875,297.990966796875,301.8905639648437,293.1499938964844,293.1499938964844,278.75,37876.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624681234359741,1.0,0.0,0.0,3.0620718002319336,3.062088966369629,6.256393021430995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.392578125,0.0,921.1705322265624,1895.4371337890625,0.0,3052.155029296875,0.7621333599090576,1.0,0.0,3.0,1.0,0.0
17775900,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7270192503929138,0.2874563336372375,0.263699471950531,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8603442907333374,0.4878895580768585,0.4662984013557434,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8615989685058594,0.5377850532531738,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8152236342430115,0.4104586243629455,0.3933896124362945,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6472968459129333,0.2028447687625885,0.9386250972747804,284.9851989746094,284.95001220703125,298.68463134765625,294.94195556640625,297.59295654296875,297.1535949707031,284.9878234863281,1.0,0.6156167984008789,0.3872036635875702,0.3872036635875702,1.0,1.0,-3.1217191219329834,0.8919080495834351,2.229811191558838,0.1847218871116638,0.9228169322013856,0.9228169322013856,0.0,205.1744842529297,208.0,58581.52734375,0.0,2825.765380859375,1.0,278.6860656738281,283.21923828125,297.9212646484375,301.6593017578125,293.1499938964844,293.1499938964844,278.75,35278.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857616662979126,1.0,0.0,0.0,3.0814568996429443,3.08147406578064,6.335859552564216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.048828125,0.0,920.1283569335938,1895.4371337890625,0.0,3006.654541015625,0.7652486562728882,1.0,0.0,3.0,1.0,0.0
17775960,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7250601649284363,0.2865400314331054,0.262910783290863,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.85796719789505,0.4865306913852691,0.4650487899780273,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9990000128746032,0.8615530133247375,0.5408754348754883,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8131805658340454,0.4095572531223297,0.3925663232803345,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6452827453613281,0.2020101696252823,0.9350700378417968,284.9786376953125,284.95001220703125,298.6479187011719,294.9248352050781,297.5781555175781,297.1478271484375,284.9771423339844,1.0,0.615949809551239,0.3871901035308838,0.3871901035308838,1.0,1.0,-3.1177186965942383,0.8904969692230225,2.227221727371216,0.1842061132192611,0.930059015750885,0.930059015750885,0.0,206.64508056640625,211.0,58528.734375,0.0,2825.512939453125,1.0,278.73699951171875,283.21826171875,297.9063720703125,301.6718139648437,293.1499938964844,293.1499938964844,278.45001220703125,34604.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556358814239502,1.0,0.0,0.0,3.1221814155578613,3.122198820114136,6.504435532406205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.0947265625,0.0,948.4747314453124,1895.4371337890625,0.0,2988.082763671875,0.7724837064743042,1.0,0.0,3.0,1.0,0.0
17776020,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.720562756061554,0.2840077877044678,0.2609399259090423,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8527284264564514,0.4830304086208343,0.4620989561080932,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8598435521125793,0.5476343035697937,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8085183501243591,0.4070774018764496,0.3905510008335113,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.640923023223877,0.1999771744012832,0.927116334438324,284.8931884765625,284.95001220703125,298.5747985839844,294.890625,297.5406188964844,297.1250305175781,284.8945617675781,1.0,0.6165310144424438,0.3871630132198334,0.3871630132198334,1.0,1.0,-3.10794734954834,0.8870718479156494,2.2208755016326904,0.1830522865056991,0.8404363393783569,0.8404363393783569,0.0,209.8575592041016,199.0,58607.85546875,0.0,2822.865234375,1.0,278.4637451171875,283.1235046386719,297.9078674316406,301.7534484863281,293.1499938964844,293.1499938964844,278.75,38786.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862446665763855,1.0,0.0,0.0,3.0050272941589355,3.005044221878052,6.02545924266451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.97265625,0.0,882.5802612304688,1895.4371337890625,0.0,3051.95361328125,0.750746488571167,1.0,0.0,3.0,1.0,0.0
17776080,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.720562756061554,0.2840077877044678,0.2609399259090423,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8527284264564514,0.4830304086208343,0.4620989561080932,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9990000128746032,0.8598435521125793,0.5476343035697937,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8085183501243591,0.4070774018764496,0.3905510008335113,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.640923023223877,0.1999771744012832,0.927116334438324,284.8931884765625,284.95001220703125,298.5747985839844,294.890625,297.5406188964844,297.1250305175781,284.8945617675781,1.0,0.6165310144424438,0.3871630132198334,0.3871630132198334,1.0,1.0,-3.10794734954834,0.8870718479156494,2.2208755016326904,0.1830522865056991,0.8404363393783569,0.8404363393783569,0.0,209.8575592041016,199.0,58607.85546875,0.0,2822.865234375,1.0,278.4637451171875,283.1235046386719,297.9078674316406,301.7534484863281,293.1499938964844,293.1499938964844,278.75,38786.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862446665763855,1.0,0.0,0.0,3.0050272941589355,3.005044221878052,6.02545924266451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.97265625,0.0,882.5802612304688,1895.4371337890625,0.0,3051.95361328125,0.750746488571167,1.0,0.0,3.0,1.0,0.0
17776140,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7200019359588623,0.2820799648761749,0.2590107917785644,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.852353036403656,0.4801775515079498,0.4591927230358124,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8598161339759827,0.544930100440979,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8084380030632019,0.4051204621791839,0.3885065019130707,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6400149464607239,0.1981973797082901,0.9184650778770448,284.9748229980469,284.95001220703125,298.5022888183594,294.8564758300781,297.5130615234375,297.11627197265625,284.9736633300781,1.0,0.6121314764022827,0.3871358931064605,0.3871358931064605,1.0,1.0,-3.086040496826172,0.879478394985199,2.206562042236328,0.1805760711431503,0.902971625328064,0.902971625328064,0.0,207.531982421875,187.0,57526.3828125,0.0,2766.739013671875,1.0,278.7356262207031,283.2311096191406,297.8300170898437,301.5348205566406,293.1499938964844,293.1499938964844,278.45001220703125,35042.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539409041404724,1.0,0.0,0.0,3.0581722259521484,3.0581891536712646,6.240468906071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4775390625,0.0,900.33349609375,1895.4371337890625,0.0,2972.1953125,0.7585741281509399,1.0,0.0,3.0,1.0,0.0
17776200,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7200019359588623,0.2820799648761749,0.2590107917785644,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.852353036403656,0.4801775515079498,0.4591927230358124,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9990000128746032,0.8598161339759827,0.544930100440979,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8084380030632019,0.4051204621791839,0.3885065019130707,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6400149464607239,0.1981973797082901,0.9184650778770448,284.9748229980469,284.95001220703125,298.5022888183594,294.8564758300781,297.5130615234375,297.11627197265625,284.9736633300781,1.0,0.6121314764022827,0.3871358931064605,0.3871358931064605,1.0,1.0,-3.086040496826172,0.879478394985199,2.206562042236328,0.1805760711431503,0.902971625328064,0.902971625328064,0.0,207.531982421875,187.0,57526.3828125,0.0,2766.739013671875,1.0,278.7356262207031,283.2311096191406,297.8300170898437,301.5348205566406,293.1499938964844,293.1499938964844,278.45001220703125,35042.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539409041404724,1.0,0.0,0.0,3.0581722259521484,3.0581891536712646,6.240468906071328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.4775390625,0.0,900.33349609375,1895.4371337890625,0.0,2972.1953125,0.7585741281509399,1.0,0.0,3.0,1.0,0.0
17776260,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7216123342514038,0.2795972824096679,0.2567548155784607,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8547570109367371,0.4766833782196045,0.4559065699577331,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8606061935424805,0.5363589525222778,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8110247254371643,0.4025995433330536,0.38611701130867,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6411371827125549,0.1961861252784729,0.9089728593826294,284.8962707519531,284.95001220703125,298.43035888671875,294.82244873046875,297.4869689941406,297.10943603515625,284.8968200683594,1.0,0.6048527359962463,0.3872712552547455,0.3872712552547455,1.0,1.0,-3.0547995567321777,0.8691018223762512,2.185697793960572,0.17732834815979,0.8183995485305786,0.8183995485305786,0.0,201.739990234375,190.0,57202.0234375,0.0,2674.992431640625,1.0,278.4647521972656,283.14849853515625,297.8314208984375,301.5931701660156,293.1499938964844,293.1499938964844,278.75,39201.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591432571411133,1.0,0.0,0.0,2.9186415672302246,2.9186580181121826,5.684010488948843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6552734375,0.0,820.8753662109375,1895.4371337890625,0.0,3020.97021484375,0.732211172580719,1.0,0.0,3.0,1.0,0.0
17776320,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7216123342514038,0.2795972824096679,0.2567548155784607,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8547570109367371,0.4766833782196045,0.4559065699577331,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.8606061935424805,0.5363589525222778,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8110247254371643,0.4025995433330536,0.38611701130867,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6411371827125549,0.1961861252784729,0.9089728593826294,284.8962707519531,284.95001220703125,298.43035888671875,294.82244873046875,297.4869689941406,297.10943603515625,284.8968200683594,1.0,0.6048527359962463,0.3872712552547455,0.3872712552547455,1.0,1.0,-3.0547995567321777,0.8691018223762512,2.185697793960572,0.17732834815979,0.8183995485305786,0.8183995485305786,0.0,201.739990234375,190.0,57202.0234375,0.0,2674.992431640625,1.0,278.4647521972656,283.14849853515625,297.8314208984375,301.5931701660156,293.1499938964844,293.1499938964844,278.75,39201.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591432571411133,1.0,0.0,0.0,2.9186415672302246,2.9186580181121826,5.684010488948843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6552734375,0.0,820.8753662109375,1895.4371337890625,0.0,3020.97021484375,0.732211172580719,1.0,0.0,3.0,1.0,0.0
17776380,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7216046452522278,0.2777649760246277,0.2548905611038208,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.855012834072113,0.4738863110542297,0.4530275762081146,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.8631451725959778,0.5324825644493103,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8115249872207642,0.4006471335887909,0.3840516209602356,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6407403349876404,0.1945217549800872,0.9006645083427429,284.97381591796875,284.95001220703125,298.3591003417969,294.7886047363281,297.4710693359375,297.1162109375,284.9732360839844,1.0,0.6006843447685242,0.3874066174030304,0.3874066174030304,1.0,1.0,-3.0319483280181885,0.8616237044334412,2.1703245639801025,0.1747637540102005,0.8774445652961731,0.8774445652961731,0.0,198.78810119628903,193.0,56137.05859375,0.0,2615.59423828125,1.0,278.7343444824219,283.2530212402344,297.7551574707031,301.3700256347656,293.1499938964844,293.1499938964844,279.04998779296875,35185.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491575121879578,1.0,0.0,0.0,2.968249559402466,2.9682657718658447,5.878874276277202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7001953125,0.0,832.9223022460938,1895.4371337890625,0.0,2927.380126953125,0.7386044859886169,1.0,0.0,3.0,1.0,0.0
17776440,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7216046452522278,0.2777649760246277,0.2548905611038208,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.855012834072113,0.4738863110542297,0.4530275762081146,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.9990000128746032,0.8631451725959778,0.5324825644493103,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.8115249872207642,0.4006471335887909,0.3840516209602356,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6407403349876404,0.1945217549800872,0.9006645083427429,284.97381591796875,284.95001220703125,298.3591003417969,294.7886047363281,297.4710693359375,297.1162109375,284.9732360839844,1.0,0.6006843447685242,0.3874066174030304,0.3874066174030304,1.0,1.0,-3.0319483280181885,0.8616237044334412,2.1703245639801025,0.1747637540102005,0.8774445652961731,0.8774445652961731,0.0,198.78810119628903,193.0,56137.05859375,0.0,2615.59423828125,1.0,278.7343444824219,283.2530212402344,297.7551574707031,301.3700256347656,293.1499938964844,293.1499938964844,279.04998779296875,35185.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491575121879578,1.0,0.0,0.0,2.968249559402466,2.9682657718658447,5.878874276277202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.7001953125,0.0,832.9223022460938,1895.4371337890625,0.0,2927.380126953125,0.7386044859886169,1.0,0.0,3.0,1.0,0.0
17776500,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7211139798164368,0.2769203186035156,0.2540810704231262,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8545010089874268,0.4725820422172546,0.4517379701137543,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.8642536401748657,0.5319439768791199,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8111756443977356,0.3997580409049988,0.3831569254398346,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6401261687278748,0.1937617659568786,0.8970644474029541,285.0481872558594,284.95001220703125,298.3237609863281,294.771728515625,297.462890625,297.1190185546875,285.0495910644531,1.0,0.5993263125419617,0.3874743282794952,0.3874743282794952,1.0,1.0,-3.0233709812164307,0.8588554859161377,2.164515495300293,0.1738921552896499,0.9464489221572876,0.9464489221572876,0.0,198.1658935546875,193.0,55411.98828125,0.0,2596.001953125,1.0,278.977294921875,283.3479309082031,297.7221374511719,301.22344970703125,293.1499938964844,293.1499938964844,279.04998779296875,33229.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84334796667099,1.0,0.0,0.0,3.0239975452423096,3.0240137577056885,6.101774943090277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.375,0.0,862.6991577148438,1895.4371337890625,0.0,2873.0107421875,0.7501825094223022,1.0,0.0,3.0,1.0,0.0
17776560,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7204329371452332,0.2760636806488037,0.2533521652221679,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8537325859069824,0.4712719023227691,0.4505494236946106,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.8651102781295776,0.5320141911506653,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8105848431587219,0.3988703787326813,0.3823549449443817,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.6393482685089111,0.1930155307054519,0.8937762379646301,285.0225524902344,284.95001220703125,298.2886047363281,294.75494384765625,297.4540405273437,297.1206359863281,285.01910400390625,1.0,0.5983511209487915,0.3877016007900238,0.3877016007900238,1.0,1.0,-3.0162315368652344,0.856977105140686,2.159254312515259,0.1736002117395401,0.9589287638664246,0.9589287638664246,0.0,197.9197235107422,196.0,55490.46484375,0.0,2581.1611328125,1.0,279.0347595214844,283.3283996582031,297.7297668457031,301.28326416015625,293.1499938964844,293.1499938964844,278.75,32904.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419162631034851,1.0,0.0,0.0,3.092168092727661,3.0921850204467773,6.379983119586541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9052734375,0.0,913.593994140625,1895.4371337890625,0.0,2859.624267578125,0.764137327671051,1.0,0.0,3.0,1.0,0.0
17776620,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7173013687133789,0.2733961641788482,0.2512560486793518,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8503158092498779,0.4675590991973877,0.4474125206470489,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.8642529249191284,0.5348973274230957,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8075475096702576,0.3961291313171386,0.380098819732666,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6364107131958008,0.1909791976213455,0.8856908082962036,284.8864440917969,284.95001220703125,298.2188720703125,294.7215270996094,297.4228515625,297.10479736328125,284.887939453125,1.0,0.5970461964607239,0.3881561756134033,0.3881561756134033,1.0,1.0,-3.0009779930114746,0.8529239296913147,2.1480541229248047,0.1730249375104904,0.8466024994850159,0.8466024994850159,0.0,198.8300018310547,199.0,55783.9765625,0.0,2556.99755859375,1.0,278.763671875,283.18853759765625,297.749755859375,301.4134521484375,293.1499938964844,293.1499938964844,279.04998779296875,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515329957008362,1.0,0.0,0.0,3.011730432510376,3.011747598648072,6.052371190889971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4638671875,0.0,884.0934448242188,1895.4371337890625,0.0,2949.63134765625,0.7513468861579895,1.0,0.0,3.0,1.0,0.0
17776680,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7173013687133789,0.2733961641788482,0.2512560486793518,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8503158092498779,0.4675590991973877,0.4474125206470489,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.8642529249191284,0.5348973274230957,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8075475096702576,0.3961291313171386,0.380098819732666,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.6364107131958008,0.1909791976213455,0.8856908082962036,284.8864440917969,284.95001220703125,298.2188720703125,294.7215270996094,297.4228515625,297.10479736328125,284.887939453125,1.0,0.5970461964607239,0.3881561756134033,0.3881561756134033,1.0,1.0,-3.0009779930114746,0.8529239296913147,2.1480541229248047,0.1730249375104904,0.8466024994850159,0.8466024994850159,0.0,198.8300018310547,199.0,55783.9765625,0.0,2556.99755859375,1.0,278.763671875,283.18853759765625,297.749755859375,301.4134521484375,293.1499938964844,293.1499938964844,279.04998779296875,38200.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515329957008362,1.0,0.0,0.0,3.011730432510376,3.011747598648072,6.052371190889971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.4638671875,0.0,884.0934448242188,1895.4371337890625,0.0,2949.63134765625,0.7513468861579895,1.0,0.0,3.0,1.0,0.0
