time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776740,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7137242555618286,0.2713361978530884,0.2493112236261367,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8464080095291138,0.4644851684570312,0.4444012939929962,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8636075258255005,0.5389790534973145,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8038833141326904,0.393909603357315,0.3779125213623047,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6329991221427917,0.18911974132061,0.8773531317710876,284.9779052734375,284.95001220703125,298.1499938964844,294.6884155273437,297.3965759277344,297.09527587890625,284.9769287109375,1.0,0.5963435769081116,0.3886107206344604,0.3886107206344604,1.0,1.0,-2.987271547317505,0.8493966460227966,2.1378748416900635,0.172532856464386,0.9142224192619324,0.9142224192619324,0.0,200.4396209716797,202.0,54857.4609375,0.0,2539.489013671875,1.0,279.0357360839844,283.302490234375,297.6659240722656,301.19781494140625,293.1499938964844,293.1499938964844,278.75,34680.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843706488609314,1.0,0.0,0.0,3.072629928588867,3.0726468563079834,6.299612778093433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8466796875,0.0,909.3868408203124,1895.4371337890625,0.0,2876.364013671875,0.7614869475364685,1.0,0.0,3.0,1.0,0.0
17776800,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7137242555618286,0.2713361978530884,0.2493112236261367,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8464080095291138,0.4644851684570312,0.4444012939929962,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.8636075258255005,0.5389790534973145,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8038833141326904,0.393909603357315,0.3779125213623047,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6329991221427917,0.18911974132061,0.8773531317710876,284.9779052734375,284.95001220703125,298.1499938964844,294.6884155273437,297.3965759277344,297.09527587890625,284.9769287109375,1.0,0.5963435769081116,0.3886107206344604,0.3886107206344604,1.0,1.0,-2.987271547317505,0.8493966460227966,2.1378748416900635,0.172532856464386,0.9142224192619324,0.9142224192619324,0.0,200.4396209716797,202.0,54857.4609375,0.0,2539.489013671875,1.0,279.0357360839844,283.302490234375,297.6659240722656,301.19781494140625,293.1499938964844,293.1499938964844,278.75,34680.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843706488609314,1.0,0.0,0.0,3.072629928588867,3.0726468563079834,6.299612778093433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8466796875,0.0,909.3868408203124,1895.4371337890625,0.0,2876.364013671875,0.7614869475364685,1.0,0.0,3.0,1.0,0.0
17776860,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7094171643257141,0.268732875585556,0.2472354173660278,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.841923177242279,0.4608038961887359,0.4412373900413513,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.8612037301063538,0.5441624522209167,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7995816469192505,0.3911817371845245,0.3756175935268402,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6291614174842834,0.1869827359914779,0.8687536120414734,284.89404296875,284.95001220703125,298.0812683105469,294.6547546386719,297.36279296875,297.0755310058594,284.8955383300781,1.0,0.5960507392883301,0.3888812065124511,0.3888812065124511,1.0,1.0,-2.9741103649139404,0.8455719947814941,2.1285383701324463,0.1717091798782348,0.8267928957939148,0.8267928957939148,0.0,202.6806488037109,190.0,54890.98046875,0.0,2526.3125,1.0,278.7643127441406,283.2110900878906,297.6716003417969,301.27978515625,293.1499938964844,293.1499938964844,279.04998779296875,38949.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505018353462219,1.0,0.0,0.0,2.94878363609314,2.9488000869750977,5.802018563372258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.5703125,0.0,841.3853149414062,1895.4371337890625,0.0,2939.97119140625,0.7384480834007263,1.0,0.0,3.0,1.0,0.0
17776920,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7094171643257141,0.268732875585556,0.2472354173660278,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.841923177242279,0.4608038961887359,0.4412373900413513,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.8612037301063538,0.5441624522209167,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7995816469192505,0.3911817371845245,0.3756175935268402,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6291614174842834,0.1869827359914779,0.8687536120414734,284.89404296875,284.95001220703125,298.0812683105469,294.6547546386719,297.36279296875,297.0755310058594,284.8955383300781,1.0,0.5960507392883301,0.3888812065124511,0.3888812065124511,1.0,1.0,-2.9741103649139404,0.8455719947814941,2.1285383701324463,0.1717091798782348,0.8267928957939148,0.8267928957939148,0.0,202.6806488037109,190.0,54890.98046875,0.0,2526.3125,1.0,278.7643127441406,283.2110900878906,297.6716003417969,301.27978515625,293.1499938964844,293.1499938964844,279.04998779296875,38949.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505018353462219,1.0,0.0,0.0,2.94878363609314,2.9488000869750977,5.802018563372258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.5703125,0.0,841.3853149414062,1895.4371337890625,0.0,2939.97119140625,0.7384480834007263,1.0,0.0,3.0,1.0,0.0
17776980,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7089991569519043,0.2666854560375213,0.2451921254396438,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8417840600013733,0.4577188789844513,0.4381063580513,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.8603000044822693,0.5405834913253784,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7997027635574341,0.3889596164226532,0.3733120560646057,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6283388733863831,0.1850621700286865,0.8594362139701843,284.97412109375,284.95001220703125,298.01202392578125,294.619873046875,297.3373107910156,297.0677795410156,284.97283935546875,1.0,0.5910300612449646,0.3891516625881195,0.3891516625881195,1.0,1.0,-2.949632167816162,0.8377968072891235,2.111835479736328,0.1695920526981353,0.8885706663131714,0.8885706663131714,0.0,199.83750915527344,193.0,53835.07421875,0.0,2466.732177734375,1.0,279.03485107421875,283.3164367675781,297.5904846191406,301.06134033203125,293.1499938964844,293.1499938964844,279.3500061035156,35017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413209915161133,1.0,0.0,0.0,3.0048422813415527,3.0048587322235107,6.024717436048377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6865234375,0.0,859.2255249023438,1895.4371337890625,0.0,2854.0595703125,0.7465640306472778,1.0,0.0,3.0,1.0,0.0
17777040,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7089991569519043,0.2666854560375213,0.2451921254396438,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8417840600013733,0.4577188789844513,0.4381063580513,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.8603000044822693,0.5405834913253784,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7997027635574341,0.3889596164226532,0.3733120560646057,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.6283388733863831,0.1850621700286865,0.8594362139701843,284.97412109375,284.95001220703125,298.01202392578125,294.619873046875,297.3373107910156,297.0677795410156,284.97283935546875,1.0,0.5910300612449646,0.3891516625881195,0.3891516625881195,1.0,1.0,-2.949632167816162,0.8377968072891235,2.111835479736328,0.1695920526981353,0.8885706663131714,0.8885706663131714,0.0,199.83750915527344,193.0,53835.07421875,0.0,2466.732177734375,1.0,279.03485107421875,283.3164367675781,297.5904846191406,301.06134033203125,293.1499938964844,293.1499938964844,279.3500061035156,35017.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413209915161133,1.0,0.0,0.0,3.0048422813415527,3.0048587322235107,6.024717436048377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6865234375,0.0,859.2255249023438,1895.4371337890625,0.0,2854.0595703125,0.7465640306472778,1.0,0.0,3.0,1.0,0.0
17777100,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7084910273551941,0.2657521963119507,0.2442882508039474,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8413501977920532,0.4562804698944092,0.4366766810417175,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.8604987263679504,0.5396990776062012,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.7993972897529602,0.3879446685314178,0.3722862601280212,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6276965141296387,0.184181809425354,0.8552284836769104,285.0496520996094,284.95001220703125,297.9772644042969,294.6019897460937,297.3275451660156,297.0680847167969,285.0517578125,1.0,0.589522659778595,0.3892868757247925,0.3892868757247925,1.0,1.0,-2.939462423324585,0.8346330523490906,2.1048295497894287,0.1685757488012313,0.9580965042114258,0.9580965042114258,0.0,198.97073364257807,193.0,53036.81640625,0.0,2443.818115234375,1.0,279.2787170410156,283.4143981933594,297.5529479980469,300.9075927734375,293.1499938964844,293.1499938964844,279.3500061035156,33265.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354000449180603,1.0,0.0,0.0,3.0577025413513184,3.0577189922332764,6.238551577553153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.76220703125,0.0,888.8258056640625,1895.4371337890625,0.0,2798.769775390625,0.7577723860740662,1.0,0.0,3.0,1.0,0.0
17777160,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7076932191848755,0.2648382186889648,0.2434934675693512,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8405711650848389,0.4548695683479309,0.435377299785614,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.8605953454971313,0.5396748185157776,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7987396121025085,0.3869563341140747,0.3713772892951965,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.6268338561058044,0.1833355575799942,0.8514392375946045,285.0273132324219,284.95001220703125,297.9424133300781,294.5838623046875,297.3178100585937,297.0683898925781,285.0238647460937,1.0,0.5883818864822388,0.3895138204097748,0.3895138204097748,1.0,1.0,-2.9312665462493896,0.832366943359375,2.098899602890014,0.168114498257637,0.9741407036781312,0.9741407036781312,0.0,198.64149475097656,196.0,53079.51953125,0.0,2427.2890625,1.0,279.3349609375,283.3969116210937,297.5580139160156,300.9612731933594,293.1499938964844,293.1499938964844,279.04998779296875,32881.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833798348903656,1.0,0.0,0.0,3.126558780670166,3.1265757083892822,6.522686248899845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.650390625,0.0,940.9830322265624,1895.4371337890625,0.0,2783.832275390625,0.7719153761863708,1.0,0.0,3.0,1.0,0.0
17777220,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7042219042778015,0.2620515525341034,0.241294577717781,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8372550010681152,0.4509515166282654,0.4320513904094696,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.858196496963501,0.5423287749290466,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7955881357192993,0.3840067684650421,0.3689287304878235,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6238093972206116,0.1811295747756958,0.8425425887107849,284.878173828125,284.95001220703125,297.8725891113281,294.54693603515625,297.285888671875,297.0516052246094,284.8799133300781,1.0,0.5868024230003357,0.3899677097797394,0.3899677097797394,1.0,1.0,-2.914181709289551,0.8276076316833496,2.086574077606201,0.1672052294015884,0.8524631857872009,0.8524631857872009,0.0,199.39654541015625,184.0,53395.30859375,0.0,2400.23876953125,1.0,279.06317138671875,283.2458190917969,297.5772705078125,301.09002685546875,293.1499938964844,293.1499938964844,279.3500061035156,38302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438913822174072,1.0,0.0,0.0,3.049184560775757,3.0492019653320312,6.203842417562555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.59326171875,0.0,913.7116088867188,1895.4371337890625,0.0,2878.093017578125,0.7596380710601807,1.0,0.0,3.0,1.0,0.0
17777280,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7042219042778015,0.2620515525341034,0.241294577717781,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8372550010681152,0.4509515166282654,0.4320513904094696,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.858196496963501,0.5423287749290466,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7955881357192993,0.3840067684650421,0.3689287304878235,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6238093972206116,0.1811295747756958,0.8425425887107849,284.878173828125,284.95001220703125,297.8725891113281,294.54693603515625,297.285888671875,297.0516052246094,284.8799133300781,1.0,0.5868024230003357,0.3899677097797394,0.3899677097797394,1.0,1.0,-2.914181709289551,0.8276076316833496,2.086574077606201,0.1672052294015884,0.8524631857872009,0.8524631857872009,0.0,199.39654541015625,184.0,53395.30859375,0.0,2400.23876953125,1.0,279.06317138671875,283.2458190917969,297.5772705078125,301.09002685546875,293.1499938964844,293.1499938964844,279.3500061035156,38302.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438913822174072,1.0,0.0,0.0,3.049184560775757,3.0492019653320312,6.203842417562555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.59326171875,0.0,913.7116088867188,1895.4371337890625,0.0,2878.093017578125,0.7596380710601807,1.0,0.0,3.0,1.0,0.0
17777340,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7041656374931335,0.2598516047000885,0.2390365898609161,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.837573230266571,0.4476417303085327,0.42862468957901,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8570737242698669,0.5373756289482117,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7961603403091431,0.3815447986125946,0.3663257658481598,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6232592463493347,0.1790956854820251,0.8325150012969971,284.97052001953125,284.95001220703125,297.8026733398437,294.5092468261719,297.2610778808594,297.044921875,284.9689636230469,1.0,0.580876350402832,0.3904215693473816,0.3904215693473816,1.0,1.0,-2.8862271308898926,0.8190411329269409,2.067186117172241,0.1650247573852539,0.9164068698883056,0.9164068698883056,0.0,195.7203826904297,187.0,52228.9296875,0.0,2332.337158203125,1.0,279.3361511230469,283.3631896972656,297.4838256835937,300.8564758300781,293.1499938964844,293.1499938964844,279.04998779296875,34929.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354323506355286,1.0,0.0,0.0,3.099912166595459,3.0999293327331543,6.411979711629101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2021484375,0.0,932.611328125,1895.4371337890625,0.0,2799.0712890625,0.7677897810935974,1.0,0.0,3.0,1.0,0.0
17777400,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7041656374931335,0.2598516047000885,0.2390365898609161,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.837573230266571,0.4476417303085327,0.42862468957901,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8570737242698669,0.5373756289482117,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7961603403091431,0.3815447986125946,0.3663257658481598,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6232592463493347,0.1790956854820251,0.8325150012969971,284.97052001953125,284.95001220703125,297.8026733398437,294.5092468261719,297.2610778808594,297.044921875,284.9689636230469,1.0,0.580876350402832,0.3904215693473816,0.3904215693473816,1.0,1.0,-2.8862271308898926,0.8190411329269409,2.067186117172241,0.1650247573852539,0.9164068698883056,0.9164068698883056,0.0,195.7203826904297,187.0,52228.9296875,0.0,2332.337158203125,1.0,279.3361511230469,283.3631896972656,297.4838256835937,300.8564758300781,293.1499938964844,293.1499938964844,279.04998779296875,34929.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354323506355286,1.0,0.0,0.0,3.099912166595459,3.0999293327331543,6.411979711629101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.2021484375,0.0,932.611328125,1895.4371337890625,0.0,2799.0712890625,0.7677897810935974,1.0,0.0,3.0,1.0,0.0
17777460,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7023459672927856,0.2572067677974701,0.2367774993181228,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8360224962234497,0.4438208341598511,0.4251733124256134,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.8555729389190674,0.536212146282196,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7947964072227478,0.3786346614360809,0.3637112975120544,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6213746070861816,0.1768793761730194,0.8228118419647217,284.88720703125,284.95001220703125,297.7328186035156,294.4709777832031,297.2346496582031,297.0358581542969,284.8891296386719,1.0,0.5774838924407959,0.3909755945205688,0.3909755945205688,1.0,1.0,-2.8631508350372314,0.8124097585678101,2.050740957260132,0.1634182631969452,0.822541356086731,0.822541356086731,0.0,194.2330017089844,190.0,52053.54296875,0.0,2284.704345703125,1.0,279.064208984375,283.27764892578125,297.48358154296875,300.91522216796875,293.1499938964844,293.1499938964844,279.3500061035156,39543.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414905071258545,1.0,0.0,0.0,2.951057910919189,2.9510746002197266,5.810971970277024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.45751953125,0.0,846.6585693359375,1895.4371337890625,0.0,2855.644287109375,0.739732027053833,1.0,0.0,3.0,1.0,0.0
17777520,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7023459672927856,0.2572067677974701,0.2367774993181228,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8360224962234497,0.4438208341598511,0.4251733124256134,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.8555729389190674,0.536212146282196,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7947964072227478,0.3786346614360809,0.3637112975120544,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6213746070861816,0.1768793761730194,0.8228118419647217,284.88720703125,284.95001220703125,297.7328186035156,294.4709777832031,297.2346496582031,297.0358581542969,284.8891296386719,1.0,0.5774838924407959,0.3909755945205688,0.3909755945205688,1.0,1.0,-2.8631508350372314,0.8124097585678101,2.050740957260132,0.1634182631969452,0.822541356086731,0.822541356086731,0.0,194.2330017089844,190.0,52053.54296875,0.0,2284.704345703125,1.0,279.064208984375,283.27764892578125,297.48358154296875,300.91522216796875,293.1499938964844,293.1499938964844,279.3500061035156,39543.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414905071258545,1.0,0.0,0.0,2.951057910919189,2.9510746002197266,5.810971970277024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.45751953125,0.0,846.6585693359375,1895.4371337890625,0.0,2855.644287109375,0.739732027053833,1.0,0.0,3.0,1.0,0.0
17777580,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6996784210205078,0.2551849782466888,0.2348409742116928,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8334583640098572,0.4406903386116028,0.4220801293849945,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.8544275164604187,0.5375743508338928,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7923605442047119,0.3763036131858825,0.3613893687725067,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6186981201171875,0.1749486476182937,0.81387859582901,284.9794311523437,284.95001220703125,297.6631774902344,294.4322509765625,297.2124328613281,297.03240966796875,284.9785461425781,1.0,0.5754286050796509,0.3915296196937561,0.3915296196937561,1.0,1.0,-2.8452088832855225,0.8075526356697083,2.037656307220459,0.1624696254730224,0.8914328813552856,0.8914328813552856,0.0,194.27447509765625,193.0,51076.0859375,0.0,2253.92333984375,1.0,279.3348693847656,283.3916931152344,297.3969421386719,300.6912536621094,293.1499938964844,293.1499938964844,279.6499938964844,34967.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309158682823181,1.0,0.0,0.0,3.0084567070007324,3.0084731578826904,6.039220465936523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.47119140625,0.0,861.6509399414062,1895.4371337890625,0.0,2756.973388671875,0.7473828196525574,1.0,0.0,3.0,1.0,0.0
17777640,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.6996784210205078,0.2551849782466888,0.2348409742116928,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8334583640098572,0.4406903386116028,0.4220801293849945,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.8544275164604187,0.5375743508338928,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7923605442047119,0.3763036131858825,0.3613893687725067,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6186981201171875,0.1749486476182937,0.81387859582901,284.9794311523437,284.95001220703125,297.6631774902344,294.4322509765625,297.2124328613281,297.03240966796875,284.9785461425781,1.0,0.5754286050796509,0.3915296196937561,0.3915296196937561,1.0,1.0,-2.8452088832855225,0.8075526356697083,2.037656307220459,0.1624696254730224,0.8914328813552856,0.8914328813552856,0.0,194.27447509765625,193.0,51076.0859375,0.0,2253.92333984375,1.0,279.3348693847656,283.3916931152344,297.3969421386719,300.6912536621094,293.1499938964844,293.1499938964844,279.6499938964844,34967.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309158682823181,1.0,0.0,0.0,3.0084567070007324,3.0084731578826904,6.039220465936523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.47119140625,0.0,861.6509399414062,1895.4371337890625,0.0,2756.973388671875,0.7473828196525574,1.0,0.0,3.0,1.0,0.0
17777700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6982021331787109,0.2542437613010406,0.2339846342802047,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8319942951202393,0.4392136633396148,0.4206711053848266,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.8536755442619324,0.5388131141662598,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7909532189369202,0.3752138614654541,0.3603507876396179,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6172304153442383,0.1740442365407943,0.8098269701004028,285.0590209960937,284.95001220703125,297.62847900390625,294.4127502441406,297.2012634277344,297.030517578125,285.061767578125,1.0,0.5748008489608765,0.3918066322803497,0.3918066322803497,1.0,1.0,-2.837855577468872,0.8056813478469849,2.0321741104125977,0.1622098535299301,0.9660127758979796,0.9660127758979796,0.0,194.65284729003903,193.0,50329.4453125,0.0,2243.14599609375,1.0,279.57891845703125,283.4923095703125,297.359130859375,300.5419311523437,293.1499938964844,293.1499938964844,279.6499938964844,33109.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246068954467773,1.0,0.0,0.0,3.06546688079834,3.065483331680298,6.270274752750993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.96923828125,0.0,893.8898315429688,1895.4371337890625,0.0,2698.30078125,0.7593886852264404,1.0,0.0,3.0,1.0,0.0
17777760,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.6966914534568787,0.253313660621643,0.2332060933113098,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8304715156555176,0.4377535879611969,0.4193586707115173,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9990000128746032,0.8527283668518066,0.540305495262146,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7894826531410217,0.374138206243515,0.35939422249794,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6157148480415344,0.1731622517108917,0.8060438632965088,285.04071044921875,284.95001220703125,297.5939025878906,294.39324951171875,297.1898803710937,297.0283203125,285.037109375,1.0,0.5743857026100159,0.3921139538288116,0.3921139538288116,1.0,1.0,-2.8314383029937744,0.8042050004005432,2.027233362197876,0.1621387749910354,0.9886252880096436,0.9886252880096436,0.0,195.2025909423828,181.0,50400.0546875,0.0,2234.8349609375,1.0,279.6354064941406,283.4767761230469,297.36492919921875,300.59783935546875,293.1499938964844,293.1499938964844,279.3500061035156,32621.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228767514228821,1.0,0.0,0.0,3.139530658721924,3.139547824859619,6.576923965440074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.78125,0.0,949.8494873046876,1895.4371337890625,0.0,2682.2412109375,0.7746334075927734,1.0,0.0,3.0,1.0,0.0
17777820,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6959806084632874,0.2504287660121918,0.2308150678873062,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8301640152931213,0.4336510896682739,0.4157570898532867,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.8489890098571777,0.5363039970397949,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7893821597099304,0.3709328770637512,0.3566000759601593,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6146832704544067,0.1708493679761886,0.7960723042488098,284.86846923828125,284.95001220703125,297.5251159667969,294.3541259765625,297.1591491699219,297.01287841796875,284.86981201171875,1.0,0.5688217282295227,0.3927286267280578,0.3927286267280578,1.0,1.0,-2.804106473922729,0.7961449027061462,2.0079615116119385,0.1604092568159103,0.8543444871902466,0.8543444871902466,0.0,192.0934295654297,169.0,50689.38671875,0.0,2173.678466796875,1.0,279.3629150390625,283.3063049316406,297.3880615234375,300.7330627441406,293.1499938964844,293.1499938964844,279.6499938964844,38336.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339126706123352,1.0,0.0,0.0,3.070307970046997,3.0703256130218506,6.290095484473568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.21923828125,0.0,930.5709838867188,1895.4371337890625,0.0,2784.898193359375,0.7641479969024658,1.0,0.0,3.0,1.0,0.0
17777880,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6959806084632874,0.2504287660121918,0.2308150678873062,296.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8301640152931213,0.4336510896682739,0.4157570898532867,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.8489890098571777,0.5363039970397949,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7893821597099304,0.3709328770637512,0.3566000759601593,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6146832704544067,0.1708493679761886,0.7960723042488098,284.86846923828125,284.95001220703125,297.5251159667969,294.3541259765625,297.1591491699219,297.01287841796875,284.86981201171875,1.0,0.5688217282295227,0.3927286267280578,0.3927286267280578,1.0,1.0,-2.804106473922729,0.7961449027061462,2.0079615116119385,0.1604092568159103,0.8543444871902466,0.8543444871902466,0.0,192.0934295654297,169.0,50689.38671875,0.0,2173.678466796875,1.0,279.3629150390625,283.3063049316406,297.3880615234375,300.7330627441406,293.1499938964844,293.1499938964844,279.6499938964844,38336.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339126706123352,1.0,0.0,0.0,3.070307970046997,3.0703256130218506,6.290095484473568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.21923828125,0.0,930.5709838867188,1895.4371337890625,0.0,2784.898193359375,0.7641479969024658,1.0,0.0,3.0,1.0,0.0
17777940,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6978344321250916,0.2481354624032974,0.2283616662025451,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8325372338294983,0.4301531314849853,0.4120340943336487,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.8479531407356262,0.5266456604003906,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7920423746109009,0.3681960105895996,0.3536283373832702,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6155743598937988,0.16872438788414,0.7851270437240601,284.9653625488281,284.95001220703125,297.4569702148437,294.3150634765625,297.1379699707031,297.0105285644531,284.9636535644531,1.0,0.5605233907699585,0.3933432698249817,0.3933432698249817,1.0,1.0,-2.768352746963501,0.785102367401123,1.983250379562378,0.1573282778263092,0.916304647922516,0.916304647922516,0.0,185.75636291503903,172.0,49377.828125,0.0,2084.514404296875,1.0,279.6363525390625,283.4298400878906,297.2857666015625,300.4830017089844,293.1499938964844,293.1499938964844,279.3500061035156,35086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245838284492493,1.0,0.0,0.0,3.1111156940460205,3.111132860183716,6.458410553022986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.490234375,0.0,942.6109008789062,1895.4371337890625,0.0,2698.08642578125,0.7704306244850159,1.0,0.0,3.0,1.0,0.0
17778000,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.6978344321250916,0.2481354624032974,0.2283616662025451,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8325372338294983,0.4301531314849853,0.4120340943336487,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9990000128746032,0.8479531407356262,0.5266456604003906,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.7920423746109009,0.3681960105895996,0.3536283373832702,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6155743598937988,0.16872438788414,0.7851270437240601,284.9653625488281,284.95001220703125,297.4569702148437,294.3150634765625,297.1379699707031,297.0105285644531,284.9636535644531,1.0,0.5605233907699585,0.3933432698249817,0.3933432698249817,1.0,1.0,-2.768352746963501,0.785102367401123,1.983250379562378,0.1573282778263092,0.916304647922516,0.916304647922516,0.0,185.75636291503903,172.0,49377.828125,0.0,2084.514404296875,1.0,279.6363525390625,283.4298400878906,297.2857666015625,300.4830017089844,293.1499938964844,293.1499938964844,279.3500061035156,35086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245838284492493,1.0,0.0,0.0,3.1111156940460205,3.111132860183716,6.458410553022986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.490234375,0.0,942.6109008789062,1895.4371337890625,0.0,2698.08642578125,0.7704306244850159,1.0,0.0,3.0,1.0,0.0
17778060,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6972594261169434,0.2454640120267868,0.2260171622037887,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8323233127593994,0.4262259006500244,0.408414363861084,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.8467152118682861,0.5224501490592957,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7919880747795105,0.3650673031806946,0.3507411181926727,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6145158410072327,0.1664580255746841,0.7748807072639465,284.879638671875,284.95001220703125,297.3896179199219,294.2762145996094,297.1158752441406,297.0064697265625,284.8827514648437,1.0,0.5555219054222107,0.3941851854324341,0.3941851854324341,1.0,1.0,-2.7403483390808105,0.7772920727729797,1.9630564451217647,0.1555884629487991,0.8163710236549377,0.8163710236549377,0.0,182.58087158203125,175.0,49094.68359375,0.0,2024.4285888671875,1.0,279.3635559082031,283.34637451171875,297.2862854003906,300.53338623046875,293.1499938964844,293.1499938964844,279.6499938964844,40120.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301466107368469,1.0,0.0,0.0,2.942960739135742,2.9429776668548584,5.77912771859701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.2490234375,0.0,844.1644287109375,1895.4371337890625,0.0,2749.810546875,0.738592803478241,1.0,0.0,3.0,1.0,0.0
17778120,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6972594261169434,0.2454640120267868,0.2260171622037887,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8323233127593994,0.4262259006500244,0.408414363861084,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9990000128746032,0.8467152118682861,0.5224501490592957,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7919880747795105,0.3650673031806946,0.3507411181926727,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.6145158410072327,0.1664580255746841,0.7748807072639465,284.879638671875,284.95001220703125,297.3896179199219,294.2762145996094,297.1158752441406,297.0064697265625,284.8827514648437,1.0,0.5555219054222107,0.3941851854324341,0.3941851854324341,1.0,1.0,-2.7403483390808105,0.7772920727729797,1.9630564451217647,0.1555884629487991,0.8163710236549377,0.8163710236549377,0.0,182.58087158203125,175.0,49094.68359375,0.0,2024.4285888671875,1.0,279.3635559082031,283.34637451171875,297.2862854003906,300.53338623046875,293.1499938964844,293.1499938964844,279.6499938964844,40120.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301466107368469,1.0,0.0,0.0,2.942960739135742,2.9429776668548584,5.77912771859701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.2490234375,0.0,844.1644287109375,1895.4371337890625,0.0,2749.810546875,0.738592803478241,1.0,0.0,3.0,1.0,0.0
17778180,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6953492164611816,0.2434214949607849,0.224015787243843,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8305752277374268,0.4230066537857055,0.4051861464977264,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8457302451133728,0.5218358039855957,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7903224229812622,0.3625427186489105,0.348186045885086,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6122210025787354,0.1644826531410217,0.7655417919158936,284.9785461425781,284.95001220703125,297.3231811523437,294.2377624511719,297.0972900390625,297.0068054199219,284.9775695800781,1.0,0.5524007678031921,0.3950270712375641,0.3950270712375641,1.0,1.0,-2.719024658203125,0.7718150019645691,1.9472095966339111,0.154727429151535,0.887567937374115,0.887567937374115,0.0,181.497802734375,178.0,48083.76171875,0.0,1985.5618896484373,1.0,279.6347045898437,283.4652404785156,297.1960144042969,300.3036193847656,293.1499938964844,293.1499938964844,279.95001220703125,35055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181201219558716,1.0,0.0,0.0,2.9994261264801025,2.9994425773620605,6.003018597766641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.5712890625,0.0,855.3776245117188,1895.4371337890625,0.0,2638.162353515625,0.7454524636268616,1.0,0.0,3.0,1.0,0.0
17778240,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6953492164611816,0.2434214949607849,0.224015787243843,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8305752277374268,0.4230066537857055,0.4051861464977264,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.8457302451133728,0.5218358039855957,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7903224229812622,0.3625427186489105,0.348186045885086,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6122210025787354,0.1644826531410217,0.7655417919158936,284.9785461425781,284.95001220703125,297.3231811523437,294.2377624511719,297.0972900390625,297.0068054199219,284.9775695800781,1.0,0.5524007678031921,0.3950270712375641,0.3950270712375641,1.0,1.0,-2.719024658203125,0.7718150019645691,1.9472095966339111,0.154727429151535,0.887567937374115,0.887567937374115,0.0,181.497802734375,178.0,48083.76171875,0.0,1985.5618896484373,1.0,279.6347045898437,283.4652404785156,297.1960144042969,300.3036193847656,293.1499938964844,293.1499938964844,279.95001220703125,35055.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181201219558716,1.0,0.0,0.0,2.9994261264801025,2.9994425773620605,6.003018597766641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.5712890625,0.0,855.3776245117188,1895.4371337890625,0.0,2638.162353515625,0.7454524636268616,1.0,0.0,3.0,1.0,0.0
17778300,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6941309571266174,0.2424726635217666,0.2231394648551941,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8293830752372742,0.4214895665645599,0.403724730014801,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9990000128746032,0.8450319766998291,0.5223627090454102,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7891625761985779,0.3613673150539398,0.3470486998558044,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.6108216643333435,0.1635561734437942,0.7613229155540466,285.06005859375,284.95001220703125,297.29034423828125,294.2187194824219,297.0880432128906,297.0068359375,285.0634765625,1.0,0.5513851642608643,0.3954480290412903,0.3954480290412903,1.0,1.0,-2.710409879684448,0.7697874903678894,1.940622448921204,0.1545711606740951,0.9632187485694884,0.9632187485694884,0.0,181.4589080810547,178.0,47321.83203125,0.0,1971.8436279296875,1.0,279.8785705566406,283.56805419921875,297.15777587890625,300.153564453125,293.1499938964844,293.1499938964844,279.95001220703125,33127.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110412955284119,1.0,0.0,0.0,3.056131362915039,3.056147813796997,6.232142482076597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.29638671875,0.0,886.7435302734375,1895.4371337890625,0.0,2572.78564453125,0.7573583722114563,1.0,0.0,3.0,1.0,0.0
17778360,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6928123831748962,0.2415421307086944,0.2223442792892456,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8280585408210754,0.4199977815151214,0.4023644924163818,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.8441322445869446,0.5232886075973511,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7878687381744385,0.3602190017700195,0.3460041582584381,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.6093182563781738,0.1626551747322082,0.7573840618133545,285.04461669921875,284.95001220703125,297.2578125,294.1998291015625,297.0787048339844,297.0067138671875,285.0408935546875,1.0,0.5506565570831299,0.395881175994873,0.395881175994873,1.0,1.0,-2.702942132949829,0.7681870460510254,1.9347552061080933,0.1545892804861068,0.9886996150016784,0.9886996150016784,0.0,181.6665954589844,181.0,47371.55078125,0.0,1961.120361328125,1.0,279.9352722167969,283.5537414550781,297.1653137207031,300.2086486816406,293.1499938964844,293.1499938964844,279.6499938964844,32539.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087299466133118,1.0,0.0,0.0,3.1328465938568115,3.132863521575928,6.548948476847727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.8486328125,0.0,943.885498046875,1895.4371337890625,0.0,2551.502197265625,0.7730628252029419,1.0,0.0,3.0,1.0,0.0
17778420,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6909465193748474,0.2401915788650512,0.2213655114173889,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8262273669242859,0.4180112183094024,0.4007706344127655,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.9990000128746032,0.8420736789703369,0.5249442458152771,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.786052405834198,0.3586514294147491,0.3447687923908233,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6073770523071289,0.1615396738052368,0.7530235052108765,284.89263916015625,284.95001220703125,297.2243957519531,294.1804504394531,297.0656433105469,297.0018005371094,284.8833923339844,1.0,0.5501026511192322,0.396330177783966,0.396330177783966,1.0,1.0,-2.695117712020874,0.7664913535118103,1.9286264181137085,0.1546314060688018,0.8961928486824036,0.8961928486824036,0.0,182.24029541015625,181.0,48184.8125,0.0,1951.568359375,1.0,279.707275390625,283.38848876953125,297.2186584472656,300.4177551269531,293.1499938964844,293.1499938964844,279.6499938964844,35258.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164455890655518,1.0,0.0,0.0,3.143595695495605,3.143613338470459,6.593965622414544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.75439453125,0.0,970.155517578125,1895.4371337890625,0.0,2622.672119140625,0.7765648365020752,1.0,0.0,3.0,1.0,0.0
17778480,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6884908676147461,0.23869489133358,0.2201407253742218,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8238899111747742,0.4158752858638763,0.3989035785198211,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9990000128746032,0.8392458558082581,0.5272814631462097,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7837038040161133,0.3569416403770447,0.3432891368865967,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6049981117248535,0.1603586375713348,0.7481967210769653,284.8723449707031,284.95001220703125,297.19366455078125,294.1626281738281,297.052001953125,296.99493408203125,284.87451171875,1.0,0.5496716499328613,0.3967475295066833,0.3967475295066833,1.0,1.0,-2.686634063720703,0.7644797563552856,1.9221543073654173,0.1545023024082183,0.8582150936126709,0.8582150936126709,0.0,183.1461181640625,184.0,47870.12890625,0.0,1942.5595703125,1.0,279.6624450683594,283.3818359375,297.1992492675781,300.3608093261719,293.1499938964844,293.1499938964844,279.95001220703125,38124.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202362060546875,1.0,0.0,0.0,3.0731794834136963,3.07319712638855,6.301866619651264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.60888671875,0.0,931.5132446289062,1895.4371337890625,0.0,2657.7578125,0.7645129561424255,1.0,0.0,3.0,1.0,0.0
17778540,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6837620735168457,0.2363609671592712,0.2179435193538665,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8192286491394043,0.4122745096683502,0.3953921496868133,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8340887427330017,0.5322152376174927,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7790706753730774,0.3541195392608642,0.3405329585075378,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6000975966453552,0.1582162082195282,0.738646388053894,284.9872436523437,284.95001220703125,297.1308898925781,294.12628173828125,297.0308532714844,296.99029541015625,284.9859619140625,1.0,0.5491021871566772,0.3976138532161712,0.3976138532161712,1.0,1.0,-2.670910358428955,0.7609619498252869,1.909948348999024,0.1543765664100647,0.9407681226730348,0.9407681226730348,0.0,185.15106201171875,172.0,46961.96484375,0.0,1927.45703125,1.0,279.9364929199219,283.51531982421875,297.1011657714844,300.1380920410156,293.1499938964844,293.1499938964844,279.6499938964844,34402.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116277456283569,1.0,0.0,0.0,3.136390924453736,3.1364083290100098,6.563774945789191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.59423828125,0.0,958.739501953125,1895.4371337890625,0.0,2578.191162109375,0.7755857110023499,1.0,0.0,3.0,1.0,0.0
