time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778600,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6837620735168457,0.2363609671592712,0.2179435193538665,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8192286491394043,0.4122745096683502,0.3953921496868133,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8340887427330017,0.5322152376174927,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7790706753730774,0.3541195392608642,0.3405329585075378,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6000975966453552,0.1582162082195282,0.738646388053894,284.9872436523437,284.95001220703125,297.1308898925781,294.12628173828125,297.0308532714844,296.99029541015625,284.9859619140625,1.0,0.5491021871566772,0.3976138532161712,0.3976138532161712,1.0,1.0,-2.670910358428955,0.7609619498252869,1.909948348999024,0.1543765664100647,0.9407681226730348,0.9407681226730348,0.0,185.15106201171875,172.0,46961.96484375,0.0,1927.45703125,1.0,279.9364929199219,283.51531982421875,297.1011657714844,300.1380920410156,293.1499938964844,293.1499938964844,279.6499938964844,34402.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116277456283569,1.0,0.0,0.0,3.136390924453736,3.1364083290100098,6.563774945789191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.59423828125,0.0,958.739501953125,1895.4371337890625,0.0,2578.191162109375,0.7755857110023499,1.0,0.0,3.0,1.0,0.0
17778660,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6824683547019958,0.2335139960050583,0.215508833527565,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8182647824287415,0.4080716669559479,0.391593337059021,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.8279942870140076,0.5290776491165161,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7782819271087646,0.3507809937000274,0.3375193178653717,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5981783270835876,0.1557948887348175,0.7280041575431824,284.8708801269531,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.986328125,284.8734436035156,1.0,0.5437787175178528,0.3983823359012604,0.3983823359012604,1.0,1.0,-2.643259286880493,0.7529255151748657,1.890333652496338,0.1526726484298706,0.8267196416854858,0.8267196416854858,0.0,182.5646514892578,160.0,46916.4609375,0.0,1873.6378173828125,1.0,279.6635131835937,283.40020751953125,297.1122741699219,300.2227783203125,293.1499938964844,293.1499938964844,279.95001220703125,39822.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819746196269989,1.0,0.0,0.0,2.997721910476685,2.99773907661438,5.996198524371721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.51953125,0.0,883.3897094726562,1895.4371337890625,0.0,2653.218017578125,0.7499731779098511,1.0,0.0,3.0,1.0,0.0
17778720,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6824683547019958,0.2335139960050583,0.215508833527565,296.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8182647824287415,0.4080716669559479,0.391593337059021,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.8279942870140076,0.5290776491165161,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7782819271087646,0.3507809937000274,0.3375193178653717,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.5981783270835876,0.1557948887348175,0.7280041575431824,284.8708801269531,284.95001220703125,297.0696105957031,294.0909729003906,297.010498046875,296.986328125,284.8734436035156,1.0,0.5437787175178528,0.3983823359012604,0.3983823359012604,1.0,1.0,-2.643259286880493,0.7529255151748657,1.890333652496338,0.1526726484298706,0.8267196416854858,0.8267196416854858,0.0,182.5646514892578,160.0,46916.4609375,0.0,1873.6378173828125,1.0,279.6635131835937,283.40020751953125,297.1122741699219,300.2227783203125,293.1499938964844,293.1499938964844,279.95001220703125,39822.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819746196269989,1.0,0.0,0.0,2.997721910476685,2.99773907661438,5.996198524371721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.51953125,0.0,883.3897094726562,1895.4371337890625,0.0,2653.218017578125,0.7499731779098511,1.0,0.0,3.0,1.0,0.0
17778780,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6841076016426086,0.2312783449888229,0.2131404727697372,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8203868865966797,0.4045405685901642,0.3878732323646545,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.825063169002533,0.5197483897209167,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7806301116943359,0.347974568605423,0.3345133364200592,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.5987076163291931,0.1536123901605606,0.7168623208999634,284.97125244140625,284.95001220703125,297.00994873046875,294.0568542480469,296.9926452636719,296.9851989746094,284.9695739746094,1.0,0.5355827212333679,0.3991507887840271,0.3991507887840271,1.0,1.0,-2.6077353954315186,0.7420476078987122,1.8656878471374512,0.1496782600879669,0.8941808342933655,0.8941808342933655,0.0,176.54684448242188,163.0,45658.90234375,0.0,1793.913330078125,1.0,279.9353942871094,283.5238342285156,297.01446533203125,299.9770812988281,293.1499938964844,293.1499938964844,280.25,35244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075666427612305,1.0,0.0,0.0,3.040830612182617,3.0408475399017334,6.16989552781888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.482421875,0.0,888.1263427734375,1895.4371337890625,0.0,2540.802734375,0.7548502087593079,1.0,0.0,3.0,1.0,0.0
17778840,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.6841076016426086,0.2312783449888229,0.2131404727697372,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8203868865966797,0.4045405685901642,0.3878732323646545,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.825063169002533,0.5197483897209167,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7806301116943359,0.347974568605423,0.3345133364200592,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.5987076163291931,0.1536123901605606,0.7168623208999634,284.97125244140625,284.95001220703125,297.00994873046875,294.0568542480469,296.9926452636719,296.9851989746094,284.9695739746094,1.0,0.5355827212333679,0.3991507887840271,0.3991507887840271,1.0,1.0,-2.6077353954315186,0.7420476078987122,1.8656878471374512,0.1496782600879669,0.8941808342933655,0.8941808342933655,0.0,176.54684448242188,163.0,45658.90234375,0.0,1793.913330078125,1.0,279.9353942871094,283.5238342285156,297.01446533203125,299.9770812988281,293.1499938964844,293.1499938964844,280.25,35244.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075666427612305,1.0,0.0,0.0,3.040830612182617,3.0408475399017334,6.16989552781888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.482421875,0.0,888.1263427734375,1895.4371337890625,0.0,2540.802734375,0.7548502087593079,1.0,0.0,3.0,1.0,0.0
17778900,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.684376060962677,0.2302906215190887,0.2121475040912628,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8207759261131287,0.4029153287410736,0.3862256109714508,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.8244403600692749,0.5167573690414429,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7811150550842285,0.3466915488243103,0.3331942856311798,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.5984642505645752,0.1526240110397339,0.7119613289833069,285.0538024902344,284.95001220703125,296.9808044433594,294.0403137207031,296.98468017578125,296.9857177734375,285.05810546875,1.0,0.5328617095947266,0.3995350301265716,0.3995350301265716,1.0,1.0,-2.5934839248657227,0.7378566265106201,1.8556272983551023,0.1485053449869156,0.9677131175994872,0.9677131175994872,0.0,174.53543090820312,163.0,44765.453125,0.0,1764.2415771484375,1.0,280.1800537109375,283.6309814453125,296.9725341796875,299.8149719238281,293.1499938964844,293.1499938964844,280.25,33458.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799492359161377,1.0,0.0,0.0,3.089353084564209,3.089369773864746,6.368371714415844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.42578125,0.0,914.8690795898438,1895.4371337890625,0.0,2466.78466796875,0.7651492953300476,1.0,0.0,3.0,1.0,0.0
17778960,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6842074394226074,0.2293563783168792,0.2112817466259002,296.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8206503391265869,0.4013548493385315,0.3847275376319885,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9990000128746032,0.8238252401351929,0.5150046944618225,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7810702323913574,0.3454653620719909,0.332008421421051,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.5978342294692993,0.1516891419887542,0.7075514197349548,285.0429382324219,284.95001220703125,296.9521179199219,294.02410888671875,296.97723388671875,296.9867858886719,285.0390930175781,1.0,0.5307177305221558,0.4001268446445465,0.4001268446445465,1.0,1.0,-2.581810712814331,0.735019862651825,1.8467909097671509,0.1481983214616775,0.9950994849205016,0.9950994849205016,0.0,173.2508087158203,166.0,44725.4140625,0.0,1741.736572265625,1.0,280.2358703613281,283.6202392578125,296.98016357421875,299.86212158203125,293.1499938964844,293.1499938964844,279.95001220703125,32770.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796078085899353,1.0,0.0,0.0,3.16248083114624,3.1624979972839355,6.673430448245199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.8896484375,0.0,969.643310546875,1895.4371337890625,0.0,2435.623291015625,0.7799772024154663,1.0,0.0,3.0,1.0,0.0
17779020,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6816133856773376,0.2265295386314392,0.2090184688568115,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8182427883148193,0.3971699178218841,0.3811081349849701,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.8196336627006531,0.5149551033973694,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7787478566169739,0.3420577943325043,0.3290883302688598,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.5947390794754028,0.1493585407733917,0.6978062987327576,284.8617858886719,284.95001220703125,296.8962097167969,293.9928894042969,296.9594116210937,296.9842834472656,284.864013671875,1.0,0.5276564359664917,0.4013104736804962,0.4013104736804962,1.0,1.0,-2.559466361999512,0.7297261357307434,1.829740285873413,0.1478350460529327,0.8554344177246094,0.8554344177246094,0.0,172.47193908691406,169.0,45049.0078125,0.0,1706.4619140625,1.0,279.9617614746094,283.4414367675781,297.0237731933594,300.0108337402344,293.1499938964844,293.1499938964844,280.25,38582.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065105676651001,1.0,0.0,0.0,3.090914487838745,3.090932130813598,6.374810368470207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.42822265625,0.0,948.5767822265624,1895.4371337890625,0.0,2531.096923828125,0.768790602684021,1.0,0.0,3.0,1.0,0.0
17779080,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6816133856773376,0.2265295386314392,0.2090184688568115,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8182427883148193,0.3971699178218841,0.3811081349849701,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.8196336627006531,0.5149551033973694,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7787478566169739,0.3420577943325043,0.3290883302688598,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.5947390794754028,0.1493585407733917,0.6978062987327576,284.8617858886719,284.95001220703125,296.8962097167969,293.9928894042969,296.9594116210937,296.9842834472656,284.864013671875,1.0,0.5276564359664917,0.4013104736804962,0.4013104736804962,1.0,1.0,-2.559466361999512,0.7297261357307434,1.829740285873413,0.1478350460529327,0.8554344177246094,0.8554344177246094,0.0,172.47193908691406,169.0,45049.0078125,0.0,1706.4619140625,1.0,279.9617614746094,283.4414367675781,297.0237731933594,300.0108337402344,293.1499938964844,293.1499938964844,280.25,38582.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065105676651001,1.0,0.0,0.0,3.090914487838745,3.090932130813598,6.374810368470207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.42822265625,0.0,948.5767822265624,1895.4371337890625,0.0,2531.096923828125,0.768790602684021,1.0,0.0,3.0,1.0,0.0
17779140,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.677888035774231,0.2241896837949752,0.2067604213953018,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8145940899848938,0.3935392796993255,0.3775014877319336,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8151556253433228,0.5173143744468689,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7751606106758118,0.3390852212905884,0.3261321187019348,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5903935432434082,0.1471417397260666,0.6876859068870544,284.9842834472656,284.95001220703125,296.8423767089844,293.9633483886719,296.9430847167969,296.98309326171875,284.9830017089844,1.0,0.5257251262664795,0.4024940729141235,0.4024940729141235,1.0,1.0,-2.539537191390991,0.7252629995346069,1.8142743110656736,0.1476896107196808,0.9384921789169312,0.9384921789169312,0.0,172.9952392578125,157.0,44001.234375,0.0,1680.696044921875,1.0,280.2366027832031,283.5820617675781,296.927978515625,299.7819519042969,293.1499938964844,293.1499938964844,279.95001220703125,34617.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957042455673218,1.0,0.0,0.0,3.143550634384156,3.1435680389404297,6.593776902263926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.79931640625,0.0,965.9874877929688,1895.4371337890625,0.0,2432.216796875,0.7773997783660889,1.0,0.0,3.0,1.0,0.0
17779200,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.677888035774231,0.2241896837949752,0.2067604213953018,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8145940899848938,0.3935392796993255,0.3775014877319336,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9990000128746032,0.8151556253433228,0.5173143744468689,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7751606106758118,0.3390852212905884,0.3261321187019348,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.5903935432434082,0.1471417397260666,0.6876859068870544,284.9842834472656,284.95001220703125,296.8423767089844,293.9633483886719,296.9430847167969,296.98309326171875,284.9830017089844,1.0,0.5257251262664795,0.4024940729141235,0.4024940729141235,1.0,1.0,-2.539537191390991,0.7252629995346069,1.8142743110656736,0.1476896107196808,0.9384921789169312,0.9384921789169312,0.0,172.9952392578125,157.0,44001.234375,0.0,1680.696044921875,1.0,280.2366027832031,283.5820617675781,296.927978515625,299.7819519042969,293.1499938964844,293.1499938964844,279.95001220703125,34617.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957042455673218,1.0,0.0,0.0,3.143550634384156,3.1435680389404297,6.593776902263926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.79931640625,0.0,965.9874877929688,1895.4371337890625,0.0,2432.216796875,0.7773997783660889,1.0,0.0,3.0,1.0,0.0
17779260,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6773251295089722,0.2213773876428604,0.2043254673480987,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8144316077232361,0.3893790245056152,0.3736982345581054,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.809574544429779,0.5124218463897705,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.775100588798523,0.335627794265747,0.3229738771915436,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.5888748168945312,0.1446747779846191,0.6766566634178162,284.86334228515625,284.95001220703125,296.790771484375,293.9356689453125,296.92584228515625,296.97967529296875,284.8673095703125,1.0,0.5194644331932068,0.4035508334636688,0.4035508334636688,1.0,1.0,-2.5091354846954346,0.716691255569458,1.792444109916687,0.1460505723953247,0.8185828328132629,0.8185828328132629,0.0,169.52957153320312,145.0,43846.09375,0.0,1623.74658203125,1.0,279.96270751953125,283.4664611816406,296.9519348144531,299.8707580566406,293.1499938964844,293.1499938964844,280.25,40485.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802828848361969,1.0,0.0,0.0,2.985893964767456,2.985911130905152,5.948974148850539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.1416015625,0.0,878.4657592773438,1895.4371337890625,0.0,2497.31689453125,0.7479339241981506,1.0,0.0,3.0,1.0,0.0
17779320,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.6773251295089722,0.2213773876428604,0.2043254673480987,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8144316077232361,0.3893790245056152,0.3736982345581054,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.9990000128746032,0.809574544429779,0.5124218463897705,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.775100588798523,0.335627794265747,0.3229738771915436,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.5888748168945312,0.1446747779846191,0.6766566634178162,284.86334228515625,284.95001220703125,296.790771484375,293.9356689453125,296.92584228515625,296.97967529296875,284.8673095703125,1.0,0.5194644331932068,0.4035508334636688,0.4035508334636688,1.0,1.0,-2.5091354846954346,0.716691255569458,1.792444109916687,0.1460505723953247,0.8185828328132629,0.8185828328132629,0.0,169.52957153320312,145.0,43846.09375,0.0,1623.74658203125,1.0,279.96270751953125,283.4664611816406,296.9519348144531,299.8707580566406,293.1499938964844,293.1499938964844,280.25,40485.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802828848361969,1.0,0.0,0.0,2.985893964767456,2.985911130905152,5.948974148850539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.1416015625,0.0,878.4657592773438,1895.4371337890625,0.0,2497.31689453125,0.7479339241981506,1.0,0.0,3.0,1.0,0.0
17779380,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6795489192008972,0.2191589623689651,0.2019502371549606,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8172643780708313,0.3858522772789001,0.3699724376201629,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.806991457939148,0.5018065571784973,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7780437469482422,0.3327132761478424,0.3198340833187103,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.5897682309150696,0.1424590200185775,0.6652409434318542,284.9728088378906,284.95001220703125,296.74151611328125,293.9100036621094,296.91131591796875,296.9790344238281,284.97100830078125,1.0,0.5105572938919067,0.4046075940132141,0.4046075940132141,1.0,1.0,-2.4715654850006104,0.7054885625839233,1.7660768032073977,0.1431952267885208,0.8910420536994934,0.8910420536994934,0.0,163.03041076660156,148.0,42613.078125,0.0,1545.6488037109375,1.0,280.23516845703125,283.5964660644531,296.8593139648437,299.6314392089844,293.1499938964844,293.1499938964844,280.54998779296875,35267.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888221740722656,1.0,0.0,0.0,3.0297436714172363,3.0297601222991943,6.12498581631371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.25732421875,0.0,879.7291259765625,1895.4371337890625,0.0,2369.69921875,0.7524041533470154,1.0,0.0,3.0,1.0,0.0
17779440,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6795489192008972,0.2191589623689651,0.2019502371549606,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8172643780708313,0.3858522772789001,0.3699724376201629,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.806991457939148,0.5018065571784973,296.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7780437469482422,0.3327132761478424,0.3198340833187103,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.5897682309150696,0.1424590200185775,0.6652409434318542,284.9728088378906,284.95001220703125,296.74151611328125,293.9100036621094,296.91131591796875,296.9790344238281,284.97100830078125,1.0,0.5105572938919067,0.4046075940132141,0.4046075940132141,1.0,1.0,-2.4715654850006104,0.7054885625839233,1.7660768032073977,0.1431952267885208,0.8910420536994934,0.8910420536994934,0.0,163.03041076660156,148.0,42613.078125,0.0,1545.6488037109375,1.0,280.23516845703125,283.5964660644531,296.8593139648437,299.6314392089844,293.1499938964844,293.1499938964844,280.54998779296875,35267.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888221740722656,1.0,0.0,0.0,3.0297436714172363,3.0297601222991943,6.12498581631371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.25732421875,0.0,879.7291259765625,1895.4371337890625,0.0,2369.69921875,0.7524041533470154,1.0,0.0,3.0,1.0,0.0
17779500,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.680061399936676,0.2181758135557174,0.2009575366973877,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.8179160356521606,0.3841993808746338,0.3683012425899505,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.8064979314804077,0.4982810318470001,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7787736058235168,0.3313837647438049,0.3184634745121002,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.5896608829498291,0.1414616405963897,0.6602560877799988,285.0567321777344,284.95001220703125,296.71783447265625,293.8979797363281,296.9051208496094,296.9798278808594,285.0619812011719,1.0,0.5075504779815674,0.4051359593868255,0.4051359593868255,1.0,1.0,-2.456483602523804,0.7012142539024353,1.755269169807434,0.1421391367912292,0.9659263491630554,0.9659263491630554,0.0,160.81166076660156,148.0,41727.96875,0.0,1516.5101318359375,1.0,280.4796142578125,283.7056884765625,296.8211975097656,299.4745483398437,293.1499938964844,293.1499938964844,280.54998779296875,33425.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798163890838623,1.0,0.0,0.0,3.078948497772217,3.078965187072754,6.325548724817054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.39501953125,0.0,906.4473266601562,1895.4371337890625,0.0,2288.49169921875,0.7628263831138611,1.0,0.0,3.0,1.0,0.0
17779560,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.6800838112831116,0.2172487378120422,0.2000882774591446,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8179799318313599,0.3826065957546234,0.3667648136615753,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.8060011267662048,0.4960796236991882,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7789172530174255,0.3301186859607696,0.3172283172607422,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.5891184210777283,0.1405228823423385,0.6557767391204834,285.04986572265625,284.95001220703125,296.6947937011719,293.8865051269531,296.8994445800781,296.98126220703125,285.0458984375,1.0,0.5051642060279846,0.4058444201946258,0.4058444201946258,1.0,1.0,-2.444079637527466,0.6982578635215759,1.745821833610535,0.1418875753879547,0.997797191143036,0.997797191143036,0.0,159.3401336669922,151.0,41684.52734375,0.0,1494.2410888671875,1.0,280.5357666015625,283.6967163085937,296.83477783203125,299.5263366699219,293.1499938964844,293.1499938964844,280.25,32621.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756659984588623,1.0,0.0,0.0,3.1559903621673584,3.1560075283050537,6.646066026405606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.0732421875,0.0,963.3262939453124,1895.4371337890625,0.0,2251.316162109375,0.7783975005149841,1.0,0.0,3.0,1.0,0.0
17779620,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6777399778366089,0.2144505977630615,0.1978378891944885,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8157864212989807,0.3783906102180481,0.3630939424037933,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.802008867263794,0.4952953159809112,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7768264412879944,0.3266438543796539,0.3142328858375549,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.5860466361045837,0.1382042318582534,0.6460029482841492,284.85919189453125,284.95001220703125,296.65069580078125,293.8653564453125,296.8854064941406,296.97955322265625,284.8612670898437,1.0,0.5017414093017578,0.4072613716125488,0.4072613716125488,1.0,1.0,-2.4206838607788086,0.6928593516349792,1.727824568748474,0.1416793167591095,0.8545980453491211,0.8545980453491211,0.0,158.2162628173828,154.0,42035.7421875,0.0,1459.566650390625,1.0,280.2617492675781,283.5095520019531,296.8964233398437,299.6936340332031,293.1499938964844,293.1499938964844,280.54998779296875,38539.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862619757652283,1.0,0.0,0.0,3.0900282859802246,3.090045928955078,6.371155336637457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.18408203125,0.0,947.58935546875,1895.4371337890625,0.0,2346.540771484375,0.7684588432312012,1.0,0.0,3.0,1.0,0.0
17779680,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6777399778366089,0.2144505977630615,0.1978378891944885,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8157864212989807,0.3783906102180481,0.3630939424037933,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.802008867263794,0.4952953159809112,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7768264412879944,0.3266438543796539,0.3142328858375549,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.5860466361045837,0.1382042318582534,0.6460029482841492,284.85919189453125,284.95001220703125,296.65069580078125,293.8653564453125,296.8854064941406,296.97955322265625,284.8612670898437,1.0,0.5017414093017578,0.4072613716125488,0.4072613716125488,1.0,1.0,-2.4206838607788086,0.6928593516349792,1.727824568748474,0.1416793167591095,0.8545980453491211,0.8545980453491211,0.0,158.2162628173828,154.0,42035.7421875,0.0,1459.566650390625,1.0,280.2617492675781,283.5095520019531,296.8964233398437,299.6936340332031,293.1499938964844,293.1499938964844,280.54998779296875,38539.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862619757652283,1.0,0.0,0.0,3.0900282859802246,3.090045928955078,6.371155336637457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.18408203125,0.0,947.58935546875,1895.4371337890625,0.0,2346.540771484375,0.7684588432312012,1.0,0.0,3.0,1.0,0.0
17779740,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.674041748046875,0.2120935171842575,0.1955572217702865,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8121232986450195,0.3747127056121826,0.3594307601451874,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.797566831111908,0.4972175061702728,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.773228108882904,0.3235519230365753,0.3111583888530731,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5814806818962097,0.1359642148017883,0.6357601881027222,284.9877624511719,284.95001220703125,296.60943603515625,293.84674072265625,296.8727111816406,296.97869873046875,284.9863586425781,1.0,0.4995714426040649,0.4086783230304718,0.4086783230304718,1.0,1.0,-2.399848699569702,0.6883447766304016,1.7115038633346558,0.1417257487773895,0.941457211971283,0.941457211971283,0.0,158.49359130859375,157.0,41017.04296875,0.0,1434.3751220703125,1.0,280.5365600585937,283.6551208496094,296.8074645996094,299.4754638671875,293.1499938964844,293.1499938964844,280.25,34499.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746124863624573,1.0,0.0,0.0,3.1436686515808105,3.143686056137085,6.594272008442204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.1533203125,0.0,965.3270263671876,1895.4371337890625,0.0,2241.906494140625,0.7773331999778748,1.0,0.0,3.0,1.0,0.0
17779800,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.674041748046875,0.2120935171842575,0.1955572217702865,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8121232986450195,0.3747127056121826,0.3594307601451874,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.797566831111908,0.4972175061702728,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.773228108882904,0.3235519230365753,0.3111583888530731,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.5814806818962097,0.1359642148017883,0.6357601881027222,284.9877624511719,284.95001220703125,296.60943603515625,293.84674072265625,296.8727111816406,296.97869873046875,284.9863586425781,1.0,0.4995714426040649,0.4086783230304718,0.4086783230304718,1.0,1.0,-2.399848699569702,0.6883447766304016,1.7115038633346558,0.1417257487773895,0.941457211971283,0.941457211971283,0.0,158.49359130859375,157.0,41017.04296875,0.0,1434.3751220703125,1.0,280.5365600585937,283.6551208496094,296.8074645996094,299.4754638671875,293.1499938964844,293.1499938964844,280.25,34499.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746124863624573,1.0,0.0,0.0,3.1436686515808105,3.143686056137085,6.594272008442204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.1533203125,0.0,965.3270263671876,1895.4371337890625,0.0,2241.906494140625,0.7773331999778748,1.0,0.0,3.0,1.0,0.0
17779860,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6695430874824524,0.2093103528022766,0.1933000236749649,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8074131011962891,0.3705445826053619,0.3557828664779663,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.7908828854560852,0.5009267330169678,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7687230706214905,0.320022851228714,0.3080847561359405,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.575995147228241,0.1334885358810424,0.6254885196685791,284.8661804199219,284.95001220703125,296.5710754394531,293.83074951171875,296.8593139648437,296.97576904296875,284.8702697753906,1.0,0.4982926547527313,0.409954696893692,0.409954696893692,1.0,1.0,-2.381180047988892,0.6842776536941528,1.6969022750854492,0.141830027103424,0.822891891002655,0.822891891002655,0.0,159.72720336914062,145.0,41095.484375,0.0,1416.083984375,1.0,280.2633972167969,283.5370483398437,296.8481750488281,299.58868408203125,293.1499938964844,293.1499938964844,280.54998779296875,40214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820916771888733,1.0,0.0,0.0,2.995361804962158,2.995378971099853,5.986760811538261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.7275390625,0.0,883.9946899414062,1895.4371337890625,0.0,2308.940185546875,0.7498161792755127,1.0,0.0,3.0,1.0,0.0
17779920,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6695430874824524,0.2093103528022766,0.1933000236749649,296.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8074131011962891,0.3705445826053619,0.3557828664779663,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9990000128746032,0.7908828854560852,0.5009267330169678,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7687230706214905,0.320022851228714,0.3080847561359405,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.575995147228241,0.1334885358810424,0.6254885196685791,284.8661804199219,284.95001220703125,296.5710754394531,293.83074951171875,296.8593139648437,296.97576904296875,284.8702697753906,1.0,0.4982926547527313,0.409954696893692,0.409954696893692,1.0,1.0,-2.381180047988892,0.6842776536941528,1.6969022750854492,0.141830027103424,0.822891891002655,0.822891891002655,0.0,159.72720336914062,145.0,41095.484375,0.0,1416.083984375,1.0,280.2633972167969,283.5370483398437,296.8481750488281,299.58868408203125,293.1499938964844,293.1499938964844,280.54998779296875,40214.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820916771888733,1.0,0.0,0.0,2.995361804962158,2.995378971099853,5.986760811538261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.7275390625,0.0,883.9946899414062,1895.4371337890625,0.0,2308.940185546875,0.7498161792755127,1.0,0.0,3.0,1.0,0.0
17779980,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6687819957733154,0.2070507109165191,0.191021978855133,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8069397807121277,0.3669480085372925,0.3521203696727752,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.7854567170143127,0.496634304523468,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7683442234992981,0.3170180916786194,0.3049958348274231,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5737892389297485,0.1311529278755188,0.6142590641975403,284.9847412109375,284.95001220703125,296.53582763671875,293.817626953125,296.84814453125,296.9744567871094,284.9826965332031,1.0,0.4923745989799499,0.4112310707569122,0.4112310707569122,1.0,1.0,-2.3516974449157715,0.6762100458145142,1.675487399101257,0.1404649466276168,0.9060715436935424,0.9060715436935424,0.0,156.72744750976562,133.0,40043.72265625,0.0,1367.793212890625,1.0,280.535400390625,283.6708374023437,296.7676086425781,299.3763732910156,293.1499938964844,293.1499938964844,280.25,34812.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682068943977356,1.0,0.0,0.0,3.052769422531128,3.052786111831665,6.218438102223445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.48583984375,0.0,894.683837890625,1895.4371337890625,0.0,2184.931640625,0.7571674585342407,1.0,0.0,3.0,1.0,0.0
17780040,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6687819957733154,0.2070507109165191,0.191021978855133,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8069397807121277,0.3669480085372925,0.3521203696727752,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.7854567170143127,0.496634304523468,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7683442234992981,0.3170180916786194,0.3049958348274231,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.5737892389297485,0.1311529278755188,0.6142590641975403,284.9847412109375,284.95001220703125,296.53582763671875,293.817626953125,296.84814453125,296.9744567871094,284.9826965332031,1.0,0.4923745989799499,0.4112310707569122,0.4112310707569122,1.0,1.0,-2.3516974449157715,0.6762100458145142,1.675487399101257,0.1404649466276168,0.9060715436935424,0.9060715436935424,0.0,156.72744750976562,133.0,40043.72265625,0.0,1367.793212890625,1.0,280.535400390625,283.6708374023437,296.7676086425781,299.3763732910156,293.1499938964844,293.1499938964844,280.25,34812.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682068943977356,1.0,0.0,0.0,3.052769422531128,3.052786111831665,6.218438102223445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.48583984375,0.0,894.683837890625,1895.4371337890625,0.0,2184.931640625,0.7571674585342407,1.0,0.0,3.0,1.0,0.0
17780100,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6695842742919922,0.2057631313800811,0.1899110376834869,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8080549240112305,0.3649543821811676,0.3503135740756988,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.7830439805984497,0.4920580387115478,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7694365978240967,0.3153417110443115,0.303468257188797,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5738139152526855,0.1299440115690231,0.6086635589599609,284.862060546875,284.95001220703125,296.5194091796875,293.8121643066406,296.8427429199219,296.9735412597656,284.852783203125,1.0,0.4883134961128235,0.4118692874908447,0.4118692874908447,1.0,1.0,-2.3341424465179443,0.6711317300796509,1.663010835647583,0.139350339770317,0.8182833790779114,0.8182833790779114,0.0,153.97862243652344,133.0,40400.046875,0.0,1335.6910400390625,1.0,280.31396484375,283.5379638671875,296.8254699707031,299.55181884765625,293.1499938964844,293.1499938964844,280.25,38220.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727759480476379,1.0,0.0,0.0,3.0075795650482178,3.007596492767334,6.035699016138096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.91943359375,0.0,881.043212890625,1895.4371337890625,0.0,2225.52880859375,0.7483858466148376,1.0,0.0,3.0,1.0,0.0
17780160,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6704998016357422,0.2043278366327285,0.1885580867528915,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8094071745872498,0.3627872467041015,0.3482125401496887,296.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.7807630896568298,0.4866525828838348,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7707611918449402,0.3135021030902862,0.3016743957996368,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.5740233063697815,0.1286627203226089,0.6025205254554749,284.87176513671875,284.95001220703125,296.5037841796875,293.8074951171875,296.8370361328125,296.97186279296875,284.8761901855469,1.0,0.4836215674877167,0.4125903844833374,0.4125903844833374,1.0,1.0,-2.313969135284424,0.6652443408966064,1.6487247943878174,0.1379995793104171,0.7935187816619873,0.7935187816619873,0.0,150.78012084960938,136.0,39714.1796875,0.0,1299.1539306640625,1.0,280.2647399902344,283.5705261230469,296.8138122558594,299.47412109375,293.1499938964844,293.1499938964844,280.54998779296875,40972.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735123038291931,1.0,0.0,0.0,2.866062641143799,2.8660788536071777,5.481061293721723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.828125,0.0,793.8388061523438,1895.4371337890625,0.0,2232.09130859375,0.7224823236465454,1.0,0.0,3.0,1.0,0.0
17780220,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6701858639717102,0.2021446824073791,0.1863458305597305,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8093960285186768,0.3592242300510406,0.3445723354816437,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7780402898788452,0.4815852344036102,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7707915306091309,0.3104802370071411,0.2985680997371673,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5722518563270569,0.1264604330062866,0.5917145609855652,284.9818725585937,284.95001220703125,296.4751281738281,293.8005065917969,296.8289794921875,296.9723205566406,284.9801025390625,1.0,0.4781321585178375,0.4140326082706451,0.4140326082706451,1.0,1.0,-2.284126281738281,0.6573009490966797,1.6268253326416016,0.1365584135055542,0.8709441423416138,0.8709441423416138,0.0,147.48214721679688,139.0,38728.703125,0.0,1251.6865234375,1.0,280.5335388183594,283.6958312988281,296.73992919921875,299.26483154296875,293.1499938964844,293.1499938964844,280.8500061035156,34913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574246525764465,1.0,0.0,0.0,2.926676988601685,2.9266927242279053,5.715351676371938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.48583984375,0.0,800.9839477539062,1895.4371337890625,0.0,2090.022216796875,0.7290710806846619,1.0,0.0,3.0,1.0,0.0
17780280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6701858639717102,0.2021446824073791,0.1863458305597305,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.8093960285186768,0.3592242300510406,0.3445723354816437,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9990000128746032,0.7780402898788452,0.4815852344036102,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7707915306091309,0.3104802370071411,0.2985680997371673,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5722518563270569,0.1264604330062866,0.5917145609855652,284.9818725585937,284.95001220703125,296.4751281738281,293.8005065917969,296.8289794921875,296.9723205566406,284.9801025390625,1.0,0.4781321585178375,0.4140326082706451,0.4140326082706451,1.0,1.0,-2.284126281738281,0.6573009490966797,1.6268253326416016,0.1365584135055542,0.8709441423416138,0.8709441423416138,0.0,147.48214721679688,139.0,38728.703125,0.0,1251.6865234375,1.0,280.5335388183594,283.6958312988281,296.73992919921875,299.26483154296875,293.1499938964844,293.1499938964844,280.8500061035156,34913.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574246525764465,1.0,0.0,0.0,2.926676988601685,2.9266927242279053,5.715351676371938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.48583984375,0.0,800.9839477539062,1895.4371337890625,0.0,2090.022216796875,0.7290710806846619,1.0,0.0,3.0,1.0,0.0
17780340,296.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.6685975193977356,0.0,0.1845283657312393,296.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.8077232837677002,0.0,0.3414026498794555,296.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.0,0.4801301658153534,296.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.7692286372184753,0.0,0.2958735823631286,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.5692753195762634,0.0,0.5824176073074341,285.0572204589844,294.1499938964844,296.45001220703125,293.7968444824219,296.8230895996094,296.9746398925781,285.0531616210937,0.0,0.0,0.4154748320579529,0.4154748320579529,1.0,1.0,-2.261979579925537,0.6521100401878357,1.6098694801330566,0.1362920850515365,0.0,0.0,0.0,146.14552307128906,60.0,38005.484375,0.0,1221.404296875,0.0,280.8336486816406,283.7889709472656,296.7409973144531,299.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,32014.287109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0778136253356934,3.077830076217652,6.32088642760209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,896.6495361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780400,296.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.6685975193977356,0.0,0.1845283657312393,296.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.8077232837677002,0.0,0.3414026498794555,296.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.9990000128746032,0.0,0.4801301658153534,296.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.7692286372184753,0.0,0.2958735823631286,296.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.5692753195762634,0.0,0.5824176073074341,285.0572204589844,294.1499938964844,296.45001220703125,293.7968444824219,296.8230895996094,296.9746398925781,285.0531616210937,0.0,0.0,0.4154748320579529,0.4154748320579529,1.0,1.0,-2.261979579925537,0.6521100401878357,1.6098694801330566,0.1362920850515365,0.0,0.0,0.0,146.14552307128906,60.0,38005.484375,0.0,1221.404296875,0.0,280.8336486816406,283.7889709472656,296.7409973144531,299.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,32014.287109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0778136253356934,3.077830076217652,6.32088642760209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,896.6495361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
