time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,0.0013204831629991,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.3972872495651245,0.0,0.0013905379455536,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.3972872495651245,0.0,0.0010270490311086,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.3972872495651245,0.0,0.0013905363157391,297.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,0.0065960269421339,284.9927978515625,294.1499938964844,296.43707275390625,293.7958679199219,296.6781005859375,296.8822021484375,284.0022888183594,0.0,0.0,0.322298526763916,0.322298526763916,1.0,1.0,-0.0157433357089757,0.0048706973902881,0.0108726378530263,-0.0299831014126539,0.0,0.0,0.0,-0.0869769752025604,60.0,2082.26953125,0.0,-1.350121328869136e-05,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1685951143390605e-13,-1.1688699595897858e-13,-4.746303935198511e-19,-1.2697466342248552e-11,-1.2697437719311198e-11,-2.8173619462323407e-17,0.0,0.0,-0.0,0.0,0.0,3.796279510405768e-23,4.725390822140996e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,0.0007057834882289,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.060302734375,0.0,0.0,0.0012438712874427,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0019124653190374,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0010887531097978,297.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0023722408805042,285.0501403808594,294.1499938964844,296.4272155761719,293.7951965332031,296.66680908203125,296.81939697265625,283.5758056640625,0.0,0.0,0.2492849081754684,0.2492849081754684,1.0,1.0,-0.01042758859694,0.0024095294065773,0.0080180596560239,-0.029945196583867,0.0,0.0,0.0,-0.0593748725950717,60.0,1099.6251220703125,0.0,-5.266831976769026e-06,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.375232634113228e-25,6.503268229838541e-25,8.350040681655912e-28,-6.771803833761823e-18,-6.766251797490367e-18,-5.551996285674358e-21,0.0,0.0,-0.0,0.0,0.0,8.575946601667879e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001051470608217,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0001111060701077,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,8.28178963274695e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001109880613512,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0005243503255769,285.6341247558594,294.1499938964844,296.4054260253906,293.7940979003906,294.1798400878906,295.7221374511719,283.3362731933594,0.0,0.0,0.0830949693918228,0.0830949693918228,1.0,1.0,0.0017070154426619,7.208418537629768e-05,-0.0017790995771065,-0.0450865365564823,0.0,0.0,0.0,0.001075871870853,60.0,368.3919677734375,-0.0,-8.574861709575998e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.901943332354178e-21,3.5387408606065065e-21,3.363202673696063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743347167969,0.0,0.0,0.0001051470608217,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755554199219,0.0,0.0,0.0001111060701077,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999084472656,0.0,0.0,8.28178963274695e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732971191406,0.0,0.0,0.0001109880613512,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0005243503255769,285.6341247558594,294.1499938964844,296.4054260253906,293.7940979003906,294.1798400878906,295.7221374511719,283.3362731933594,0.0,0.0,0.0830949693918228,0.0830949693918228,1.0,1.0,0.0017070154426619,7.208418537629768e-05,-0.0017790995771065,-0.0450865365564823,0.0,0.0,0.0,0.001075871870853,60.0,368.3919677734375,-0.0,-8.574861709575998e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.901943332354178e-21,3.5387408606065065e-21,3.363202673696063e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4647827148437,0.0,0.0,9.907021740218624e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659729003906,0.0,0.0,0.0001043369993567,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896545410156,0.0,0.0,7.708417251706123e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0001043335796566,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45147705078125,0.0,0.0,0.000494847423397,285.6192321777344,294.1499938964844,296.3949279785156,293.7937316894531,294.1474609375,295.7932434082031,283.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002071379276458,2.229349327365071e-08,0.0002071156341116,-0.0300538279116153,0.0,0.0,0.0,-0.0062932642176747,60.0,185.29177856445312,-0.0,-7.599656726142713e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.023744061965478e-21,3.514380230008107e-21,3.509364235854154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,9.85133447102271e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649963378906,0.0,0.0,0.0001037398178596,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,7.662172720301896e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001037397305481,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505920410156,0.0,0.0,0.0004920905921608,285.6164245605469,294.1499938964844,296.3846435546875,293.7934875488281,294.1683959960937,295.9288330078125,283.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498031042516,1.1717270709254992e-08,0.0010497913463041,-0.0296654105186462,0.0,0.0,0.0,-0.0106070647016167,60.0,92.24859619140624,0.0,-7.5140597743939e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.02739932785591e-21,3.513648772933237e-21,3.5137505549226726e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.824759035836904e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001034601737046,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,7.641560659976676e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001034600209095,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004907626425847,285.6104736328125,294.1499938964844,296.3647155761719,293.79327392578125,294.2093505859375,296.1049194335937,283.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356362961123524e-08,0.0010469583794474,-0.0287972316145896,0.0,0.0,0.0,-0.0104426331818103,60.0,39.01152420043945,0.0,-7.473552443570952e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136633132174416e-21,3.513662101527092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4616394042969,0.0,0.0,9.824759035836904e-05,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,0.0001034601737046,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,7.641560659976676e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001034600209095,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486083984375,0.0,0.0,0.0004907626425847,285.6104736328125,294.1499938964844,296.3647155761719,293.79327392578125,294.2093505859375,296.1049194335937,283.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356362961123524e-08,0.0010469583794474,-0.0287972316145896,0.0,0.0,0.0,-0.0104426331818103,60.0,39.01152420043945,0.0,-7.473552443570952e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136633132174416e-21,3.513662101527092e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.796676749829204e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001031644424074,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.619717507623136e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001031642896123,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0004893600125797,285.6041259765625,294.1499938964844,296.3456420898437,293.7934265136719,294.2490539550781,296.2010192871094,283.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006156874771024e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,29.54509353637696,0.0,-7.43086232546375e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325818641318e-21,3.513662909320659e-21,3.513662909320659e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.796676749829204e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001031644424074,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.619717507623136e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581604003906,0.0,0.0,0.0001031642896123,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0004893600125797,285.6041259765625,294.1499938964844,296.3456420898437,293.7934265136719,294.2490539550781,296.2010192871094,283.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006156874771024e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,29.54509353637696,0.0,-7.43086232546375e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325818641318e-21,3.513662909320659e-21,3.513662909320659e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.767980372998863e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001028622427838,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.597397052450106e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0001028620972647,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.000487926590722,285.5974426269531,294.1499938964844,296.3273620605469,293.7938537597656,294.2875671386719,296.2516174316406,283.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648336434826431e-08,0.0010409046662971,-0.026944113895297,0.0,0.0,0.0,-0.0100916558876633,60.0,27.078807830810547,0.0,-7.387365741351459e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325818641318e-21,3.513662909320659e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.767980372998863e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,0.0001028622427838,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,7.597397052450106e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0001028620972647,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,0.000487926590722,285.5974426269531,294.1499938964844,296.3273620605469,293.7938537597656,294.2875671386719,296.2516174316406,283.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409153765067,1.0648336434826431e-08,0.0010409046662971,-0.026944113895297,0.0,0.0,0.0,-0.0100916558876633,60.0,27.078807830810547,0.0,-7.387365741351459e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325818641318e-21,3.513662909320659e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,9.739459346747026e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001025618912535,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.57521265768446e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001025617457344,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0004865019582211,285.5903625488281,294.1499938964844,296.30975341796875,293.7945251464844,294.3248596191406,296.27496337890625,283.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292706242864824e-08,0.0010378637816756,-0.0260131638497114,0.0,0.0,0.0,-0.009915355592966,60.0,25.853012084960938,0.0,-7.344260666286574e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4531555175781,0.0,0.0,9.739459346747026e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45428466796875,0.0,0.0,0.0001025618912535,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,7.57521265768446e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45220947265625,0.0,0.0,0.0001025617457344,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,0.0004865019582211,285.5903625488281,294.1499938964844,296.30975341796875,293.7945251464844,294.3248596191406,296.27496337890625,283.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037874026224,1.0292706242864824e-08,0.0010378637816756,-0.0260131638497114,0.0,0.0,0.0,-0.009915355592966,60.0,25.853012084960938,0.0,-7.344260666286574e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515075683594,0.0,0.0,9.725501149659976e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,0.0001024149023578,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748229980469,0.0,0.0,7.564355473732576e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505615234375,0.0,0.0,0.0001024147568386,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,0.0004858047759626,285.58673095703125,294.1499938964844,296.3012084960937,293.7948913574219,294.3430480957031,296.2803039550781,283.7066955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118666793346165e-08,0.0010363755282014,-0.0255575478076934,0.0,0.0,0.0,-0.0098290769383311,60.0,25.366687774658203,0.0,-7.323212258825151e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,9.711809252621606e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001022707147058,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4729309082031,0.0,0.0,7.553705654572695e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488220214844,0.0,0.0,0.0001022705691866,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0004851208941545,285.5830383300781,294.1499938964844,296.29278564453125,293.7953186035156,294.3609924316406,296.2829895019531,283.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349255753681,9.947944690225086e-09,0.0010349156800657,-0.0251106005162,0.0,0.0,0.0,-0.0097444420680403,60.0,24.923171997070312,0.0,-7.3025944402616e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.685527766123414e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001019939445541,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,7.533263124059886e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001019937990349,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0004838081076741,285.575439453125,294.1499938964844,296.27642822265625,293.79620361328125,294.3960876464844,296.2829284667969,283.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.62023349870833e-09,0.0010321135632693,-0.0242526158690452,0.0,0.0,0.0,-0.0095819821581244,60.0,24.123092651367188,0.0,-7.263097501208905e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.685527766123414e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001019939445541,299.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,7.533263124059886e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0001019937990349,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0004838081076741,285.575439453125,294.1499938964844,296.27642822265625,293.79620361328125,294.3960876464844,296.2829284667969,283.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.62023349870833e-09,0.0010321135632693,-0.0242526158690452,0.0,0.0,0.0,-0.0095819821581244,60.0,24.123092651367188,0.0,-7.263097501208905e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,9.661110379965976e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.000101736812212,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.514270691899583e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001017366666928,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.000482588482555,285.5676574707031,294.1499938964844,296.2605285644531,293.7971496582031,294.43023681640625,296.27783203125,283.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554298222064,0.0,0.0,0.0,-0.0094310417771339,60.0,23.84442901611328,0.0,-7.226498155432638e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423522949219,0.0,0.0,9.661110379965976e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,0.000101736812212,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46490478515625,0.0,0.0,7.514270691899583e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4414367675781,0.0,0.0,0.0001017366666928,298.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.000482588482555,285.5676574707031,294.1499938964844,296.2605285644531,293.7971496582031,294.43023681640625,296.27783203125,283.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554298222064,0.0,0.0,0.0,-0.0094310417771339,60.0,23.84442901611328,0.0,-7.226498155432638e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,9.63881757343188e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001015020388877,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,7.496930629713461e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001015019006445,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0004814749700017,285.5596923828125,294.1499938964844,296.2451171875,293.7980041503906,294.4634094238281,296.2695007324219,283.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.39084243774414,0.0,-7.193160911356244e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,9.63881757343188e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,0.0001015020388877,299.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46063232421875,0.0,0.0,7.496930629713461e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001015019006445,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0004814749700017,285.5596923828125,294.1499938964844,296.2451171875,293.7980041503906,294.4634094238281,296.2695007324219,283.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,23.39084243774414,0.0,-7.193160911356244e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.618815965950488e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001012914144666,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.481373177142814e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001012912762234,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,0.0004804759228136,285.5515441894531,294.1499938964844,296.2300720214844,293.7987976074219,294.49560546875,296.2591552734375,284.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.86855125427246,0.0,-7.163315274283377e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,9.618815965950488e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001012914144666,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.481373177142814e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001012912762234,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223937988281,0.0,0.0,0.0004804759228136,285.5515441894531,294.1499938964844,296.2300720214844,293.7987976074219,294.49560546875,296.2591552734375,284.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330063680405e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.86855125427246,0.0,-7.163315274283377e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,9.609756671125068e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0001011959975585,299.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,7.474326412193477e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43115234375,0.0,0.0,0.0001011958665912,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0004800233873538,285.54742431640625,294.1499938964844,296.22265625,293.7991027832031,294.51129150390625,296.25347900390625,284.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240422561764,8.675335116947736e-09,0.0010240336414426,-0.0217784829437732,0.0,0.0,0.0,-0.0091135548427701,60.0,22.612184524536133,0.0,-7.149815672846671e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298400878906,0.0,0.0,9.60119577939622e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,0.0001011058557196,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,7.467667455784976e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0001011057174764,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004795958229806,285.54327392578125,294.1499938964844,296.21533203125,293.79937744140625,294.5267639160156,296.24761962890625,284.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,22.362058639526367,0.0,-7.137071378338079e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.585810039425267e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001009438201435,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,7.455699960701168e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001009436891763,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0004788273072335,285.5348815917969,294.1499938964844,296.2008361816406,293.7997436523437,294.5570983886719,296.2354431152344,284.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.879987716674805,0.0,-7.114191902246604e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.585810039425267e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,0.0001009438201435,299.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,7.455699960701168e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001009436891763,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0004788273072335,285.5348815917969,294.1499938964844,296.2008361816406,293.7997436523437,294.5570983886719,296.2354431152344,284.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.879987716674805,0.0,-7.114191902246604e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.572660928824916e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001008053441182,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,7.445471419487149e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,0.0001008052204269,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004781705501955,285.5263977050781,294.1499938964844,296.1865234375,293.7998046875,294.5865783691406,296.2228698730469,284.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667354166507,0.0,0.0,0.0,-0.0088841626420617,60.0,21.42576026916504,0.0,-7.094664766782445e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208374023437,0.0,0.0,9.572660928824916e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001008053441182,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420166015625,0.0,0.0,7.445471419487149e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41998291015625,0.0,0.0,0.0001008052204269,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0004781705501955,285.5263977050781,294.1499938964844,296.1865234375,293.7998046875,294.5865783691406,296.2228698730469,284.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212612812030784e-09,0.001020076801069,-0.0205667354166507,0.0,0.0,0.0,-0.0088841626420617,60.0,21.42576026916504,0.0,-7.094664766782445e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.56156145548448e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0001006884485832,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.436837768182158e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001006883248919,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004776161222252,285.5178527832031,294.1499938964844,296.17236328125,293.79949951171875,294.615234375,296.2100524902344,284.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.99892234802246,0.0,-7.078198649423939e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.56156145548448e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.0,0.0,0.0001006884485832,299.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.436837768182158e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,0.0001006883248919,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40496826171875,0.0,0.0,0.0004776161222252,285.5178527832031,294.1499938964844,296.17236328125,293.79949951171875,294.615234375,296.2100524902344,284.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.99892234802246,0.0,-7.078198649423939e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,9.552318806527182e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,0.0001005911108222,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,7.429647666867822e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0001005909871309,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0004771544772665,285.5092468261719,294.1499938964844,296.1582336425781,293.7987670898437,294.6430969238281,296.197021484375,284.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958753656112094e-09,0.0010179058881476,-0.0199019107967615,0.0,0.0,0.0,-0.0087583130225539,60.0,20.598182678222656,0.0,-7.06449867493575e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114074707031,0.0,0.0,9.552318806527182e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123840332031,0.0,0.0,0.0001005911108222,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,7.429647666867822e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0001005909871309,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,0.0004771544772665,285.5092468261719,294.1499938964844,296.1582336425781,293.7987670898437,294.6430969238281,296.197021484375,284.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958753656112094e-09,0.0010179058881476,-0.0199019107967615,0.0,0.0,0.0,-0.0087583130225539,60.0,20.598182678222656,0.0,-7.06449867493575e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,9.548314119456336e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,0.0001005489466479,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42950439453125,0.0,0.0,7.42653282941319e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0001005488156806,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,0.0004769545048475,285.50494384765625,294.1499938964844,296.1511535644531,293.7981872558594,294.6567687988281,296.1904296875,284.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.40558433532715,0.0,-7.058566353634887e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,9.544719796394928e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,0.0001005110898404,299.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269714355469,0.0,0.0,7.423737406497821e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0001005109661491,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956604003906,0.0,0.0,0.0004767749924212,285.5006103515625,294.1499938964844,296.14410400390625,293.7975158691406,294.67022705078125,296.183837890625,284.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,20.21947860717773,0.0,-7.053242256915837e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.538611629977822e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001004467558232,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,7.418985478579998e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0001004466394078,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0004764698969665,285.491943359375,294.1499938964844,296.1298828125,293.7956848144531,294.69659423828125,296.1705017089844,284.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.864635467529297,0.0,-7.04419562680414e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.538611629977822e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40264892578125,0.0,0.0,0.0001004467558232,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,7.418985478579998e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0001004466394078,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39093017578125,0.0,0.0,0.0004764698969665,285.491943359375,294.1499938964844,296.1298828125,293.7956848144531,294.69659423828125,296.1705017089844,284.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536428898572,0.0,0.0,0.0,-0.0086734602227807,60.0,19.864635467529297,0.0,-7.04419562680414e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.53381386352703e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001003962242975,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.415252912323922e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001003961078822,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0004762302851304,285.4832763671875,294.1499938964844,296.11553955078125,293.7932434082031,294.7221374511719,296.1570129394531,284.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.72762476231037e-09,0.0010159293888136,-0.0192965902388095,0.0,0.0,0.0,-0.0086437324061989,60.0,19.53306198120117,0.0,-7.037089488903804e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
