time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782800,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.53381386352703e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001003962242975,299.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.415252912323922e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959350585937,0.0,0.0,0.0001003961078822,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3861083984375,0.0,0.0,0.0004762302851304,285.4832763671875,294.1499938964844,296.11553955078125,293.7932434082031,294.7221374511719,296.1570129394531,284.4285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.72762476231037e-09,0.0010159293888136,-0.0192965902388095,0.0,0.0,0.0,-0.0086437324061989,60.0,19.53306198120117,0.0,-7.037089488903804e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.530148236081004e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001003576180664,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.412400736939162e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0001003574943752,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004760472220368,285.4746398925781,294.1499938964844,296.1009826660156,293.7900695800781,294.7469482421875,296.143310546875,284.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681772551393351e-09,0.0010155373020097,-0.0191764999181032,0.0,0.0,0.0,-0.0086210006847977,60.0,19.22175979614257,0.0,-7.031658100231652e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.530148236081004e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926696777344,0.0,0.0,0.0001003576180664,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,7.412400736939162e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909606933594,0.0,0.0,0.0001003574943752,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812561035156,0.0,0.0,0.0004760472220368,285.4746398925781,294.1499938964844,296.1009826660156,293.7900695800781,294.7469482421875,296.143310546875,284.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681772551393351e-09,0.0010155373020097,-0.0191764999181032,0.0,0.0,0.0,-0.0086210006847977,60.0,19.22175979614257,0.0,-7.031658100231652e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,9.527461952529848e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001003293218673,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,7.410311081912369e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001003292054519,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0004759130824822,285.4659729003906,294.1499938964844,296.0861511230469,293.7861633300781,294.7710266113281,296.1294250488281,284.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.928857803344727,0.0,-7.027674087112247e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.38671875,0.0,0.0,9.527461952529848e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876342773437,0.0,0.0,0.0001003293218673,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,7.410311081912369e-05,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,0.0001003292054519,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0004759130824822,285.4659729003906,294.1499938964844,296.0861511230469,293.7861633300781,294.7710266113281,296.1294250488281,284.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812835285511e-09,0.0010152495233342,-0.0190883856266737,0.0,0.0,0.0,-0.0086043216288089,60.0,18.928857803344727,0.0,-7.027674087112247e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841857910156,0.0,0.0,9.526436770102008e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0001003185243462,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,7.409512909362093e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,0.0001003184079308,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.0004758618888445,285.461669921875,294.1499938964844,296.07861328125,293.78387451171875,294.7828063964844,296.12237548828125,284.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263976624174e-09,0.001015139510855,-0.0190546922385692,0.0,0.0,0.0,-0.008597943931818,60.0,18.788970947265625,0.0,-7.026151394029513e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38165283203125,0.0,0.0,9.525602945359424e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,0.0001003097422653,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007873535156,0.0,0.0,7.408863893942907e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,0.00010030962585,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0004758202703669,285.4573669433594,294.1499938964844,296.07098388671875,293.7814025878906,294.7943725585937,296.115234375,284.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624790576699071e-09,0.0010150499874725,-0.0190272610634565,0.0,0.0,0.0,-0.0085927518084645,60.0,18.65311050415039,0.0,-7.02491149695561e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,9.524409688310698e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001002971694106,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.407935481751338e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0001002970529953,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004757607239298,285.4488220214844,294.1499938964844,296.055419921875,293.7757263183594,294.8170471191406,296.10076904296875,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.392736434936523,0.0,-7.023131587402531e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,9.524409688310698e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.37750244140625,0.0,0.0,0.0001002971694106,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,7.407935481751338e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,0.0001002970529953,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,0.0004757607239298,285.4488220214844,294.1499938964844,296.055419921875,293.7757263183594,294.8170471191406,296.10076904296875,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149289155378,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.392736434936523,0.0,-7.023131587402531e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.523762128083035e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001002903445623,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,7.407431257888675e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.000100290228147,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004757283895742,285.4403076171875,294.1499938964844,296.0393981933594,293.76910400390625,294.8389892578125,296.0859069824219,284.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.14664649963379,0.0,-7.022156722769068e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715209960937,0.0,0.0,9.523762128083035e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001002903445623,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,7.407431257888675e-05,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3707580566406,0.0,0.0,0.000100290228147,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004757283895742,285.4403076171875,294.1499938964844,296.0393981933594,293.76910400390625,294.8389892578125,296.0859069824219,284.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663060009479,0.0,0.0,0.0,-0.0085812136530876,60.0,18.14664649963379,0.0,-7.022156722769068e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.523711923975496e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0001002898061415,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,7.407390512526035e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001002896897261,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004757259157486,285.4318542480469,294.1499938964844,296.0228271484375,293.7614440917969,294.8602600097656,296.0706481933594,284.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.917448043823242,0.0,-7.022062931127948e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,9.523711923975496e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3673095703125,0.0,0.0,0.0001002898061415,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,7.407390512526035e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,0.0001002896897261,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0004757259157486,285.4318542480469,294.1499938964844,296.0228271484375,293.7614440917969,294.8602600097656,296.0706481933594,284.648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.917448043823242,0.0,-7.022062931127948e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.524304186925292e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001002960343612,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.407851080643013e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001002959252218,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000475755543448,285.4234619140625,294.1499938964844,296.00567626953125,293.7526550292969,294.8808288574219,296.054931640625,284.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831275492906,0.0,0.0,0.0,-0.0085843978449702,60.0,17.72953224182129,0.0,-7.022917003496333e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.524304186925292e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001002960343612,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,7.407851080643013e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36065673828125,0.0,0.0,0.0001002959252218,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,0.000475755543448,285.4234619140625,294.1499938964844,296.00567626953125,293.7526550292969,294.8808288574219,296.054931640625,284.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831275492906,0.0,0.0,0.0,-0.0085843978449702,60.0,17.72953224182129,0.0,-7.022917003496333e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,9.524791676085442e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597106933594,0.0,0.0,0.0001003011639113,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769226074219,0.0,0.0,7.40822943043895e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581237792969,0.0,0.0,0.0001003010547719,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,0.0004757799324579,285.4193115234375,294.1499938964844,295.9968566894531,293.7478332519531,294.8908386230469,296.0469055175781,284.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613931707339816e-09,0.0010149570880457,-0.018998822197318,0.0,0.0,0.0,-0.0085873687639832,60.0,17.646814346313477,0.0,-7.02362612514662e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,9.525389759801328e-05,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,0.0001003074576146,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.408694364130497e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0001003073484753,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004758098220918,285.4151611328125,294.1499938964844,295.98785400390625,293.74273681640625,294.9007263183594,296.0387268066406,284.7099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910214111208,60.0,17.564783096313477,0.0,-7.024498671626135e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.526714711682872e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001003214056254,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,7.409723912132904e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.000100321296486,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004758760333061,285.4069519042969,294.1499938964844,295.9693298339844,293.7315368652344,294.9198913574219,296.0218811035156,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.406251907348633,0.0,-7.026433479495608e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.526714711682872e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001003214056254,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690185546875,0.0,0.0,7.409723912132904e-05,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505859375,0.0,0.0,0.000100321296486,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0004758760333061,285.4069519042969,294.1499938964844,295.9693298339844,293.7315368652344,294.9198913574219,296.0218811035156,284.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.406251907348633,0.0,-7.026433479495608e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.528057125862688e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001003355355351,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.410767284454778e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001003354263957,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0004759431176353,285.3988342285156,294.1499938964844,295.95001220703125,293.71905517578125,294.9383850097656,296.00439453125,284.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043335944414,0.0,0.0,0.0,-0.0086073400452733,60.0,17.25353240966797,0.0,-7.028395287989042e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,9.528057125862688e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001003355355351,299.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.410767284454778e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001003354263957,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0004759431176353,285.3988342285156,294.1499938964844,295.95001220703125,293.71905517578125,294.9383850097656,296.00439453125,284.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654217704100574e-09,0.001015301560983,-0.0191043335944414,0.0,0.0,0.0,-0.0086073400452733,60.0,17.25353240966797,0.0,-7.028395287989042e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,9.52932532527484e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001003488869173,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,7.4117531767115e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001003487777779,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0004760065348818,285.39080810546875,294.1499938964844,295.93023681640625,293.7040710449219,294.9561767578125,295.986328125,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.10487937927246,0.0,-7.030248383443904e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,9.52932532527484e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001003488869173,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35858154296875,0.0,0.0,7.4117531767115e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001003487777779,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0004760065348818,285.39080810546875,294.1499938964844,295.93023681640625,293.7040710449219,294.9561767578125,295.986328125,284.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986740785569e-09,0.0010154352057725,-0.0191453211009502,0.0,0.0,0.0,-0.0086150979623198,60.0,17.10487937927246,0.0,-7.030248383443904e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.530934039503336e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0001003658180707,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,7.413003913825378e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001003657162073,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004760869196616,285.3829040527344,294.1499938964844,295.910400390625,293.6855773925781,294.9732971191406,295.9677734375,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759051743295e-09,0.001015605404973,-0.019197417423129,0.0,0.0,0.0,-0.0086249588057398,60.0,16.958147048950195,0.0,-7.032603832612949e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363647460937,0.0,0.0,9.530934039503336e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,0.0001003658180707,299.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,7.413003913825378e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001003657162073,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.0004760869196616,285.3829040527344,294.1499938964844,295.910400390625,293.6855773925781,294.9732971191406,295.9677734375,284.8182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689759051743295e-09,0.001015605404973,-0.019197417423129,0.0,0.0,0.0,-0.0086249588057398,60.0,16.958147048950195,0.0,-7.032603832612949e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,9.531815157970414e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.334716796875,0.0,0.0,0.0001003750949166,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,7.413689309032634e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,0.0001003749930532,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,0.000476130953757,285.37896728515625,294.1499938964844,295.90045166015625,293.67510986328125,294.98162841796875,295.9583435058594,284.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700664106380373e-09,0.0010156986536458,-0.0192259792238473,0.0,0.0,0.0,-0.0086303651332855,60.0,16.88519287109375,0.0,-7.033895599306561e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.532755939289927e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001003849974949,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,7.414419815177098e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001003848956315,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0004761779564432,285.3750915527344,294.1499938964844,295.8905029296875,293.6638488769531,294.98980712890625,295.9488220214844,284.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712303684570543e-09,0.0010157981887459,-0.0192564632743597,0.0,0.0,0.0,-0.0086361356079578,60.0,16.81229591369629,0.0,-7.035274762756671e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.534734999760984e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001004058285616,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.415958680212498e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001004057339741,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004762768512591,285.3674011230469,294.1499938964844,295.8705444335937,293.6390991210937,295.0055847167969,295.9295654296875,284.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736814744419007e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482865735888,60.0,16.666723251342773,0.0,-7.038178040374987e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,9.534734999760984e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0001004058285616,299.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.415958680212498e-05,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001004057339741,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,0.0004762768512591,285.3674011230469,294.1499938964844,295.8705444335937,293.6390991210937,295.0055847167969,295.9295654296875,284.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736814744419007e-09,0.0010160078527405,-0.0193206593394279,0.0,0.0,0.0,-0.0086482865735888,60.0,16.666723251342773,0.0,-7.038178040374987e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.536775178276002e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001004273071885,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,7.41754483897239e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001004272053251,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004763787728734,285.3598327636719,294.1499938964844,295.8505554199219,293.61163330078125,295.020751953125,295.9100646972656,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.00866081379354,60.0,16.521692276000977,0.0,-7.041172978006216e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.536775178276002e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,0.0001004273071885,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382263183594,0.0,0.0,7.41754483897239e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,0.0001004272053251,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0004763787728734,285.3598327636719,294.1499938964844,295.8505554199219,293.61163330078125,295.020751953125,295.9100646972656,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868409842252,0.0,0.0,0.0,-0.00866081379354,60.0,16.521692276000977,0.0,-7.041172978006216e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.538802260067314e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001004486548481,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,7.419120811391622e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001004485529847,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.000476480112411,285.3523864746094,294.1499938964844,295.8305358886719,293.5816345214844,295.0352478027344,295.8903503417969,284.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787203770703854e-09,0.0010164387058466,-0.0194526277482509,0.0,0.0,0.0,-0.0086732665076851,60.0,16.376995086669922,0.0,-7.044149441526315e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,9.538802260067314e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,0.0001004486548481,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,7.419120811391622e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.0001004485529847,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.000476480112411,285.3523864746094,294.1499938964844,295.8305358886719,293.5816345214844,295.0352478027344,295.8903503417969,284.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787203770703854e-09,0.0010164387058466,-0.0194526277482509,0.0,0.0,0.0,-0.0086732665076851,60.0,16.376995086669922,0.0,-7.044149441526315e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.54073911998421e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001004690420813,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,7.420626934617758e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001004689474939,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0004765768826473,285.3450622558594,294.1499938964844,295.8104553222656,293.5494384765625,295.04913330078125,295.8705139160156,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811192581641535e-09,0.0010166438296437,-0.0195154547691345,0.0,0.0,0.0,-0.008685159496963,60.0,16.2325496673584,0.0,-7.046993744097564e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.54073911998421e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3130798339844,0.0,0.0,0.0001004690420813,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.328369140625,0.0,0.0,7.420626934617758e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.0001004689474939,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0004765768826473,285.3450622558594,294.1499938964844,295.8104553222656,293.5494384765625,295.04913330078125,295.8705139160156,284.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811192581641535e-09,0.0010166438296437,-0.0195154547691345,0.0,0.0,0.0,-0.008685159496963,60.0,16.2325496673584,0.0,-7.046993744097564e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,9.541664621792734e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,0.0001004787845886,299.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,7.4213465268258e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001004786900011,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0004766231286339,285.3414611816406,294.1499938964844,295.8004150390625,293.5325622558594,295.0558776855469,295.8605651855469,284.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167495347559,7.822652747790926e-09,0.0010167417349293,-0.019545467570424,0.0,0.0,0.0,-0.0086908396333456,60.0,16.160436630249023,0.0,-7.048352301808336e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,9.54253046074882e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001004878940875,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.422018825309351e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,0.0001004877995001,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.000476666376926,285.337890625,294.1499938964844,295.79034423828125,293.5152282714844,295.0624389648437,295.8505554199219,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168411536142,7.833363291354091e-09,0.0010168333537876,-0.0195735190063714,0.0,0.0,0.0,-0.008696150034666,60.0,16.088361740112305,0.0,-7.04962204167714e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.544054773868992e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.00010050394485,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,7.423204078804702e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001005038502626,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004767425707541,285.3308410644531,294.1499938964844,295.7702331542969,293.47930908203125,295.0751037597656,295.8305358886719,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170025052502,7.852215766490644e-09,0.0010169945890083,-0.0196228940039873,0.0,0.0,0.0,-0.0087054958567023,60.0,15.944406509399414,0.0,-7.051858119666576e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,9.544054773868992e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.00010050394485,299.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,7.423204078804702e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0001005038502626,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004767425707541,285.3308410644531,294.1499938964844,295.7702331542969,293.47930908203125,295.0751037597656,295.8305358886719,284.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170025052502,7.852215766490644e-09,0.0010169945890083,-0.0196228940039873,0.0,0.0,0.0,-0.0087054958567023,60.0,15.944406509399414,0.0,-7.051858119666576e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
