time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785140,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.54531496972777e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001005172089207,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,7.424184150295332e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001005171216093,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0004768055514432,285.3239440917969,294.1499938964844,295.7500915527344,293.4418640136719,295.0871887207031,295.8104248046875,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867783757831148e-09,0.0010171277681365,-0.0196636654436588,0.0,0.0,0.0,-0.0087132146582007,60.0,15.800870895385742,0.0,-7.053704109694081e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.54531496972777e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2993469238281,0.0,0.0,0.0001005172089207,299.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,7.424184150295332e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,0.0001005171216093,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0004768055514432,285.3239440917969,294.1499938964844,295.7500915527344,293.4418640136719,295.0871887207031,295.8104248046875,284.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867783757831148e-09,0.0010171277681365,-0.0196636654436588,0.0,0.0,0.0,-0.0087132146582007,60.0,15.800870895385742,0.0,-7.053704109694081e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.545889042783529e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,0.0001005232479656,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,7.42462943890132e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0001005231533781,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.00047683424782,285.32012939453125,294.1499938964844,295.7388000488281,293.4203491210937,295.0937194824219,295.79913330078125,285.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171959875151,7.874854546230381e-09,0.0010171881876885,-0.0196821819990873,0.0,0.0,0.0,-0.008716719225049,60.0,15.720696449279783,0.0,-7.054543260665015e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2941589355469,0.0,0.0,9.546226647216828e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,0.0001005268059088,299.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,7.424892100971192e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.0001005267113214,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,0.0004768511280417,285.3171691894531,294.1499938964844,295.7299194335937,293.4031982421875,295.0987243652344,295.790283203125,285.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172316106036,7.879005892164061e-09,0.0010172236943617,-0.0196930561214685,0.0,0.0,0.0,-0.0087187774479389,60.0,15.657845497131348,0.0,-7.055035666780898e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.546742512611672e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001005322337732,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.425293006235734e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001005321464617,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004768769431393,285.310546875,294.1499938964844,295.7097473144531,293.3635559082031,295.1096496582031,295.7701110839844,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172855108976,7.885298636267635e-09,0.0010172775946557,-0.0197095368057489,0.0,0.0,0.0,-0.0087218973785638,60.0,15.515475273132324,0.0,-7.055781736653445e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,9.546742512611672e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,0.0001005322337732,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048400878906,0.0,0.0,7.425293006235734e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001005321464617,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0004768769431393,285.310546875,294.1499938964844,295.7097473144531,293.3635559082031,295.1096496582031,295.7701110839844,285.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172855108976,7.885298636267635e-09,0.0010172775946557,-0.0197095368057489,0.0,0.0,0.0,-0.0087218973785638,60.0,15.515475273132324,0.0,-7.055781736653445e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876281738281,0.0,0.0,9.546837827656418e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001005332305794,299.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,7.425366493407637e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.000100533135992,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0004768816870637,285.30731201171875,294.1499938964844,295.6996459960937,293.3434143066406,295.1148986816406,295.760009765625,285.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172948241233,7.886412412005939e-09,0.0010172869078814,-0.0197124537080526,0.0,0.0,0.0,-0.008722448721528,60.0,15.44459056854248,0.0,-7.055913897602295e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.54680872382596e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862243652344,0.0,0.0,0.0001005329249892,299.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,7.425343937939033e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001005328304017,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,0.000476880260976,285.3040771484375,294.1499938964844,295.6895446777344,293.3231506347656,295.1200256347656,295.7499389648437,285.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172912152484,7.885986086364483e-09,0.0010172832990065,-0.019711336120963,0.0,0.0,0.0,-0.0087222373113036,60.0,15.373955726623535,0.0,-7.055863449068056e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.546375076752156e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001005283484118,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.425005605909973e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001005282611004,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.00047685863683,285.2977600097656,294.1499938964844,295.6693725585937,293.2822570800781,295.1298522949219,295.7297668457031,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172439506277,7.880447405739233e-09,0.0010172361508011,-0.019696831703186,0.0,0.0,0.0,-0.0087194927036762,60.0,15.233494758605955,0.0,-7.055206197037478e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.546375076752156e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,0.0001005283484118,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29595947265625,0.0,0.0,7.425005605909973e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0001005282611004,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.00047685863683,285.2977600097656,294.1499938964844,295.6693725585937,293.2822570800781,295.1298522949219,295.7297668457031,285.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172439506277,7.880447405739233e-09,0.0010172361508011,-0.019696831703186,0.0,0.0,0.0,-0.0087194927036762,60.0,15.233494758605955,0.0,-7.055206197037478e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.545411739964038e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001005182057269,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,7.424256182275712e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001005181184154,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.000476810557302,285.2915954589844,294.1499938964844,295.649169921875,293.2411499023437,295.1391296386719,295.7096252441406,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868320217596647e-09,0.0010171324247494,-0.0196650698781013,0.0,0.0,0.0,-0.0087134800851345,60.0,15.094261169433594,0.0,-7.0537680585403e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,9.545411739964038e-05,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,0.0001005182057269,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2916259765625,0.0,0.0,7.424256182275712e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001005181184154,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.000476810557302,285.2915954589844,294.1499938964844,295.649169921875,293.2411499023437,295.1391296386719,295.7096252441406,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868320217596647e-09,0.0010171324247494,-0.0196650698781013,0.0,0.0,0.0,-0.0087134800851345,60.0,15.094261169433594,0.0,-7.0537680585403e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.543889609631152e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001005021695164,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,7.423071656376123e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001005020822049,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004767345672007,285.2855529785156,294.1499938964844,295.6289978027344,293.2000427246094,295.1478881835937,295.68951416015625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169770102947,7.849221717037835e-09,0.0010169690940529,-0.019615052267909,0.0,0.0,0.0,-0.0087040122598409,60.0,14.956539154052734,0.0,-7.051502848298696e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.543889609631152e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001005021695164,299.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,7.423071656376123e-05,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,0.0001005020822049,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,0.0004767345672007,285.2855529785156,294.1499938964844,295.6289978027344,293.2000427246094,295.1478881835937,295.68951416015625,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169770102947,7.849221717037835e-09,0.0010169690940529,-0.019615052267909,0.0,0.0,0.0,-0.0087040122598409,60.0,14.956539154052734,0.0,-7.051502848298696e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.54179122345522e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0001004800724331,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.4214389314875e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001004799851216,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0004766297934111,285.2796936035156,294.1499938964844,295.6088256835937,293.1591796875,295.1561279296875,295.66943359375,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167523287236,7.822951175739945e-09,0.0010167445288971,-0.0195462498813867,0.0,0.0,0.0,-0.0086909886449575,60.0,14.820623397827148,0.0,-7.048387828945124e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.54179122345522e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,0.0001004800724331,299.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,7.4214389314875e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0001004799851216,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,0.0004766297934111,285.2796936035156,294.1499938964844,295.6088256835937,293.1591796875,295.1561279296875,295.66943359375,285.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167523287236,7.822951175739945e-09,0.0010167445288971,-0.0195462498813867,0.0,0.0,0.0,-0.0086909886449575,60.0,14.820623397827148,0.0,-7.048387828945124e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.54049901338294e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001004664518404,299.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,7.42043339414522e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,0.0001004663718049,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004765652411151,285.2768249511719,294.1499938964844,295.5987548828125,293.138916015625,295.1600341796875,295.659423828125,285.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016613910906,7.806781887609304e-09,0.0010166061110794,-0.0195039026439189,0.0,0.0,0.0,-0.0086829727515578,60.0,14.75352382659912,0.0,-7.046470784644043e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652282714844,0.0,0.0,9.5390721980948e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658996582031,0.0,0.0,0.000100451426988,299.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.419323810609058e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,0.0001004513396765,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577819824219,0.0,0.0,0.0004764939658343,285.27398681640625,294.1499938964844,295.58868408203125,293.11883544921875,295.163818359375,295.6494140625,285.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164612904191,7.788941935871208e-09,0.0010164534905925,-0.0194571800529956,0.0,0.0,0.0,-0.0086741279810667,60.0,14.687016487121582,0.0,-7.044355498919685e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.535846766084433e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001004174555419,299.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.416814332827926e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001004173682304,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004763328761328,285.2684020996094,294.1499938964844,295.56854248046875,293.07928466796875,295.1710510253906,295.62945556640625,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161168174818,7.748627517401019e-09,0.0010161090176552,-0.0193515941500663,0.0,0.0,0.0,-0.0086541436612606,60.0,14.555617332458496,0.0,-7.039577809564437e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,9.535846766084433e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,0.0001004174555419,299.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.416814332827926e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,0.0001004173682304,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,0.0004763328761328,285.2684020996094,294.1499938964844,295.56854248046875,293.07928466796875,295.1710510253906,295.62945556640625,285.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161168174818,7.748627517401019e-09,0.0010161090176552,-0.0193515941500663,0.0,0.0,0.0,-0.0086541436612606,60.0,14.555617332458496,0.0,-7.039577809564437e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.531979594612494e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001003767320071,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.413805724354461e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001003766446956,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0004761397431138,285.26300048828125,294.1499938964844,295.5484619140625,293.04071044921875,295.17779541015625,295.60955810546875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157036595046,7.700322157688788e-09,0.0010156959760934,-0.0192250814288854,0.0,0.0,0.0,-0.0086301965638995,60.0,14.42710781097412,0.0,-7.033855098370624e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,9.531979594612494e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001003767320071,299.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.413805724354461e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0001003766446956,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,0.0004761397431138,285.26300048828125,294.1499938964844,295.5484619140625,293.04071044921875,295.17779541015625,295.60955810546875,285.1619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157036595046,7.700322157688788e-09,0.0010156959760934,-0.0192250814288854,0.0,0.0,0.0,-0.0086301965638995,60.0,14.42710781097412,0.0,-7.033855098370624e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25537109375,0.0,0.0,9.529192902846262e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,0.0001003473807941,299.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,7.411638216581196e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,0.0001003472934826,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004760005685966,285.2596130371094,294.1499938964844,295.5356140136719,293.0166931152344,295.18182373046875,295.5968933105469,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154059855267,7.665519774491258e-09,0.0010153983021155,-0.0191339347511529,0.0,0.0,0.0,-0.0086129438132047,60.0,14.34659481048584,0.0,-7.029733950503214e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.527563088340683e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001003302168101,299.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.410370017169043e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001003301367745,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24688720703125,0.0,0.0,0.0004759191651828,285.2577514648437,294.1499938964844,295.52838134765625,293.0034484863281,295.1840515136719,295.5897521972656,285.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152320610359,7.645171606895929e-09,0.0010152243776246,-0.0190806407481431,0.0,0.0,0.0,-0.0086028566583991,60.0,14.301712989807127,0.0,-7.027324500086253e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.522590698907152e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001002778517431,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,7.406502118101344e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001002777717076,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004756708221975,285.2526550292969,294.1499938964844,295.50836181640625,292.9676818847656,295.1898193359375,295.5700378417969,285.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147012071684,7.583099481678346e-09,0.0010146936401724,-0.0189180690795183,0.0,0.0,0.0,-0.0085720848292112,60.0,14.179883003234863,0.0,-7.019977488198492e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,9.522590698907152e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,0.0001002778517431,299.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,7.406502118101344e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001002777717076,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0004756708221975,285.2526550292969,294.1499938964844,295.50836181640625,292.9676818847656,295.1898193359375,295.5700378417969,285.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147012071684,7.583099481678346e-09,0.0010146936401724,-0.0189180690795183,0.0,0.0,0.0,-0.0085720848292112,60.0,14.179883003234863,0.0,-7.019977488198492e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,9.519862942397594e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0001002491262624,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.261962890625,0.0,0.0,7.404380448861048e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,0.0001002490462269,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0004755345871672,285.2501525878906,294.1499938964844,295.49835205078125,292.950439453125,295.1925048828125,295.5602111816406,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144099360331,7.549051161959142e-09,0.0010144023690372,-0.0188288949429988,0.0,0.0,0.0,-0.0085552046075463,60.0,14.120759963989258,0.0,-7.015949421429468e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.517032594885676e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001002193166641,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.402178744086996e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,0.0001002192366286,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0004753932298626,285.24774169921875,294.1499938964844,295.4883728027344,292.9336853027344,295.195068359375,295.5503845214844,285.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141077218577,7.513727418029248e-09,0.0010141001548618,-0.0187363773584365,0.0,0.0,0.0,-0.0085376929491758,60.0,14.062652587890623,0.0,-7.011770719600463e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.51111360336654e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0001001569762593,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.39757451810874e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001001569034997,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.000475097564049,285.2429504394531,294.1499938964844,295.4684143066406,292.9017028808594,295.1999206542969,295.53082275390625,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134762851521,7.439857174773579e-09,0.0010134688345715,-0.0185429025441408,0.0,0.0,0.0,-0.0085010733455419,60.0,13.948808670043944,0.0,-7.003038149377971e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,9.51111360336654e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0001001569762593,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.39757451810874e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001001569034997,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.000475097564049,285.2429504394531,294.1499938964844,295.4684143066406,292.9017028808594,295.1999206542969,295.53082275390625,285.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134762851521,7.439857174773579e-09,0.0010134688345715,-0.0185429025441408,0.0,0.0,0.0,-0.0085010733455419,60.0,13.948808670043944,0.0,-7.003038149377971e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.50466128415428e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001000890260911,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,7.392554834950715e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001000889460556,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0004747752682305,285.2383117675781,294.1499938964844,295.4485168457031,292.8720092773437,295.204345703125,295.5113830566406,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127876885235,7.359344689206182e-09,0.0010127803543582,-0.018332028761506,0.0,0.0,0.0,-0.0084611596539616,60.0,13.839935302734377,0.0,-6.993525403231615e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.50466128415428e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0001000890260911,299.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,7.392554834950715e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,0.0001000889460556,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0004747752682305,285.2383117675781,294.1499938964844,295.4485168457031,292.8720092773437,295.204345703125,295.5113830566406,285.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127876885235,7.359344689206182e-09,0.0010127803543582,-0.018332028761506,0.0,0.0,0.0,-0.0084611596539616,60.0,13.839935302734377,0.0,-6.993525403231615e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.497794962953776e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001000167249003,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.387215009657666e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001000166448648,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004744323669001,285.2338256835937,294.1499938964844,295.4286804199219,292.8448486328125,295.2083435058594,295.4920349121094,285.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120552033185,7.2736869860534625e-09,0.0010120478691533,-0.0181076750159263,0.0,0.0,0.0,-0.008418696001172,60.0,13.736294746398926,0.0,-6.983412248473543e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.497794962953776e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0001000167249003,299.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.387215009657666e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001000166448648,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004744323669001,285.2338256835937,294.1499938964844,295.4286804199219,292.8448486328125,295.2083435058594,295.4920349121094,285.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120552033185,7.2736869860534625e-09,0.0010120478691533,-0.0181076750159263,0.0,0.0,0.0,-0.008418696001172,60.0,13.736294746398926,0.0,-6.983412248473543e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.490551019553096e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.99404364847578e-05,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,7.381579780485481e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.994035644922404e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.000474070518976,285.2295227050781,294.1499938964844,295.4089050292969,292.8204345703125,295.2118835449219,295.4727783203125,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112823219969,7.1833157200273945e-09,0.001011275104247,-0.0178709737956523,0.0,0.0,0.0,-0.0083738947287201,60.0,13.638360023498535,0.0,-6.972750554723461e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.490551019553096e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,9.99404364847578e-05,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,7.381579780485481e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,9.994035644922404e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275390625,0.0,0.0,0.000474070518976,285.2295227050781,294.1499938964844,295.4089050292969,292.8204345703125,295.2118835449219,295.4727783203125,285.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112823219969,7.1833157200273945e-09,0.001011275104247,-0.0178709737956523,0.0,0.0,0.0,-0.0083738947287201,60.0,13.638360023498535,0.0,-6.972750554723461e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.486764611210674e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.990055696107449e-05,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450866699219,0.0,0.0,7.37863447284326e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,9.990048420149832e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004738814022857,285.2274169921875,294.1499938964844,295.3990478515625,292.8093566894531,295.2134704589844,295.4632263183594,285.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108783608302,7.136079727132483e-09,0.0010108712594956,-0.017747251316905,0.0,0.0,0.0,-0.008350477553904,60.0,13.592491149902344,0.0,-6.967181320760575e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312316894531,0.0,0.0,9.482926543569192e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.986013901652768e-05,299.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.37564914743416e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,9.986005898099393e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004736896662507,285.2253723144531,294.1499938964844,295.3891906738281,292.799072265625,295.2149353027344,295.45367431640625,285.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104686953127,7.0882024694185475e-09,0.0010104615939781,-0.017621848732233,0.0,0.0,0.0,-0.0083267418667674,60.0,13.54806900024414,0.0,-6.961538190353167e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.475127444602548e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.977800800697878e-05,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.369582453975454e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.977793524740264e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004733001405838,285.22137451171875,294.1499938964844,295.3695678710937,292.7809753417969,295.2176513671875,295.4346618652344,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096370242536,6.990924728000891e-09,0.0010096300393342,-0.0173670500516891,0.0,0.0,0.0,-0.0082785179838538,60.0,13.46230125427246,0.0,-6.9500799781963e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
