time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787480,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,9.475127444602548e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.977800800697878e-05,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.369582453975454e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.977793524740264e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0004733001405838,285.22137451171875,294.1499938964844,295.3695678710937,292.7809753417969,295.2176513671875,295.4346618652344,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096370242536,6.990924728000891e-09,0.0010096300393342,-0.0173670500516891,0.0,0.0,0.0,-0.0082785179838538,60.0,13.46230125427246,0.0,-6.9500799781963e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.467056224821135e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.969300299417228e-05,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.363304030150175e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.969293023459612e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004728969943244,285.217529296875,294.1499938964844,295.3500061035156,292.7663879394531,295.2199401855469,295.4157409667969,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087760165333,6.8902479277710435e-09,0.0010087691480293,-0.0171033460646867,0.0,0.0,0.0,-0.0082286084070801,60.0,13.383926391601562,0.0,-6.9382316780775e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,9.467056224821135e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.969300299417228e-05,299.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,7.363304030150175e-05,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,9.969293023459612e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004728969943244,285.217529296875,294.1499938964844,295.3500061035156,292.7663879394531,295.2199401855469,295.4157409667969,285.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087760165333,6.8902479277710435e-09,0.0010087691480293,-0.0171033460646867,0.0,0.0,0.0,-0.0082286084070801,60.0,13.383926391601562,0.0,-6.9382316780775e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,9.460588626097888e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.962490003090352e-05,299.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354736328125,0.0,0.0,7.35827416065149e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.962482727132738e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0004725739418063,285.2148742675781,294.1499938964844,295.3360900878906,292.75738525390625,295.2213439941406,295.4022827148437,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080862557515,6.809592445478074e-09,0.0010080793872475,-0.0168920811265707,0.0,0.0,0.0,-0.0081886239349842,60.0,13.331300735473633,0.0,-6.928746643097838e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.458073327550665e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.959840099327266e-05,299.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,7.356316928053275e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.959833550965412e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0004724482714664,285.2138366699219,294.1499938964844,295.3307800292969,292.7540283203125,295.22186279296875,295.3970642089844,285.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078179184347,6.778214434177697e-09,0.001007811166346,-0.0168098919093608,0.0,0.0,0.0,-0.0081730689853429,60.0,13.310836791992188,0.0,-6.925058215756509e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.44794446695596e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.949173545464872e-05,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,7.348438521148637e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.94916699710302e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0004719423595815,285.2102966308594,294.1499938964844,295.3121032714844,292.7424011230469,295.2234191894531,295.3786926269531,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067377006635,6.651908801558193e-09,0.0010067310649901,-0.0164790470153093,0.0,0.0,0.0,-0.0081104533746838,60.0,13.240704536437988,-0.0,-6.910222083433838e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.44794446695596e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.949173545464872e-05,299.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,7.348438521148637e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.94916699710302e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,0.0004719423595815,285.2102966308594,294.1499938964844,295.3121032714844,292.7424011230469,295.2234191894531,295.3786926269531,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067377006635,6.651908801558193e-09,0.0010067310649901,-0.0164790470153093,0.0,0.0,0.0,-0.0081104533746838,60.0,13.240704536437988,-0.0,-6.910222083433838e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,9.442524606129156e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.943466284312308e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.344222831306979e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.943459735950456e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,0.0004716716648545,285.2086181640625,294.1499938964844,295.302978515625,292.7368469238281,295.2239990234375,295.3697204589844,285.3287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061595821753,6.5843326346737285e-09,0.0010061529465019,-0.0163020379841327,0.0,0.0,0.0,-0.0080769518390297,60.0,13.206746101379396,-0.0,-6.902291005417285e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177734375,0.0,0.0,9.437042899662627e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,9.937693539541216e-05,299.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.339959120145068e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.9376862635836e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0004713978269137,285.2069702148437,294.1499938964844,295.2939453125,292.7314758300781,295.2245178222656,295.36083984375,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055747115984,6.515977979404397e-09,0.0010055681923404,-0.0161229856312274,0.0,0.0,0.0,-0.0080430647358298,60.0,13.173273086547852,-0.0,-6.89427253064423e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.42599872360006e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.926062921294942e-05,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.331368396990001e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.92605637293309e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004708461638074,285.2037353515625,294.1499938964844,295.2762756347656,292.72125244140625,295.2253723144531,295.34326171875,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378269024054361e-09,0.0010043911170214,-0.0157622583210468,0.0,0.0,0.0,-0.0079747978597879,60.0,13.107396125793455,-0.0,-6.878133262944175e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,9.42599872360006e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,9.926062921294942e-05,299.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,7.331368396990001e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.92605637293309e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,0.0004708461638074,285.2037353515625,294.1499938964844,295.2762756347656,292.72125244140625,295.2253723144531,295.34326171875,285.3465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378269024054361e-09,0.0010043911170214,-0.0157622583210468,0.0,0.0,0.0,-0.0079747978597879,60.0,13.107396125793455,-0.0,-6.878133262944175e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.415142267243937e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.914630209095776e-05,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.32292392058298e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.914623660733925e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004703039012383,285.2006530761719,294.1499938964844,295.2590637207031,292.71160888671875,295.22589111328125,295.3261108398437,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032400023192,6.242903971553915e-09,0.0010032337158918,-0.0154076674953103,0.0,0.0,0.0,-0.0079076923429965,60.0,13.043960571289062,-0.0,-6.862287449393989e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.415142267243937e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.914630209095776e-05,299.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.32292392058298e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,9.914623660733925e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0004703039012383,285.2006530761719,294.1499938964844,295.2590637207031,292.71160888671875,295.22589111328125,295.3261108398437,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032400023192,6.242903971553915e-09,0.0010032337158918,-0.0154076674953103,0.0,0.0,0.0,-0.0079076923429965,60.0,13.043960571289062,-0.0,-6.862287449393989e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.404937009094284e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.903883619699629e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.314986578421667e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.903877071337774e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0004697941767517,285.1977233886719,294.1499938964844,295.2422180175781,292.7025756835937,295.2261047363281,295.3093566894531,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021518683061,6.1156586461663665e-09,0.0010021458147093,-0.0150743387639522,0.0,0.0,0.0,-0.0078446120023727,60.0,12.983150482177734,-0.0,-6.847408684507172e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.404937009094284e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.903883619699629e-05,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.314986578421667e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.903877071337774e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0004697941767517,285.1977233886719,294.1499938964844,295.2422180175781,292.7025756835937,295.2261047363281,295.3093566894531,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021518683061,6.1156586461663665e-09,0.0010021458147093,-0.0150743387639522,0.0,0.0,0.0,-0.0078446120023727,60.0,12.983150482177734,-0.0,-6.847408684507172e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.39577294047922e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.894232789520174e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.307858322747052e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.89422624115832e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004693364317063,285.1949462890625,294.1499938964844,295.2257385253906,292.694091796875,295.2260131835937,295.2929077148437,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.00137983752802e-09,0.0010011686244979,-0.0147749735042452,0.0,0.0,0.0,-0.0077879596501588,60.0,12.925186157226562,-0.0,-6.834059718130447e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.39577294047922e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.894232789520174e-05,299.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,7.307858322747052e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.89422624115832e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,0.0004693364317063,285.1949462890625,294.1499938964844,295.2257385253906,292.694091796875,295.2260131835937,295.2929077148437,285.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.00137983752802e-09,0.0010011686244979,-0.0147749735042452,0.0,0.0,0.0,-0.0077879596501588,60.0,12.925186157226562,-0.0,-6.834059718130447e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,9.391890489496292e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.890144428936765e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,7.304838800337166e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,9.890137880574912e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004691425128839,285.1936340332031,294.1499938964844,295.2176208496094,292.6900329589844,295.2258605957031,295.2848205566406,285.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007612872868,5.952962567334907e-09,0.0010007553501054,-0.0146481376141309,0.0,0.0,0.0,-0.0077639603987336,60.0,12.89777946472168,-0.0,-6.828407350667477e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.388358739670366e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.886424959404394e-05,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,7.30209139874205e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,9.88641841104254e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,0.0004689661145675,285.1923217773437,294.1499938964844,295.2095947265625,292.6860656738281,295.22564697265625,295.2767639160156,285.39239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003849165514,5.90891202634225e-09,0.0010003790957853,-0.0145327411592006,0.0,0.0,0.0,-0.0077421246096491,60.0,12.87098789215088,-0.0,-6.823267995059723e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.38232769840397e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.880073048407212e-05,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.297399861272424e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.88006722764112e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004686648608185,285.1897888183594,294.1499938964844,295.1936950683594,292.67852783203125,295.2250671386719,295.2607727050781,285.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997397428378,5.833668215160515e-09,0.0009997339220717,-0.0143356285989284,0.0,0.0,0.0,-0.0077048144303262,60.0,12.819465637207031,-0.0,-6.814492792273087e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.38232769840397e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,9.880073048407212e-05,299.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.297399861272424e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.88006722764112e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004686648608185,285.1897888183594,294.1499938964844,295.1936950683594,292.67852783203125,295.2250671386719,295.2607727050781,285.4035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997397428378,5.833668215160515e-09,0.0009997339220717,-0.0143356285989284,0.0,0.0,0.0,-0.0077048144303262,60.0,12.819465637207031,-0.0,-6.814492792273087e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.378344839205964e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.875879186438397e-05,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.294301758520305e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.875872638076544e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004684659361373,285.1874084472656,294.1499938964844,295.17803955078125,292.6714172363281,295.2242431640625,295.2449645996094,285.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993143612518,5.7839524281178e-09,0.0009993085404857,-0.0142053896561265,0.0,0.0,0.0,-0.007680166978389,60.0,12.771658897399902,-0.0,-6.808697605720226e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.378344839205964e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.203369140625,0.0,0.0,9.875879186438397e-05,299.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.294301758520305e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,9.875872638076544e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004684659361373,285.1874084472656,294.1499938964844,295.17803955078125,292.6714172363281,295.2242431640625,295.2449645996094,285.41455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993143612518,5.7839524281178e-09,0.0009993085404857,-0.0142053896561265,0.0,0.0,0.0,-0.007680166978389,60.0,12.771658897399902,-0.0,-6.808697605720226e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.376886009704322e-05,298.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.87434250419028e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.293166709132493e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.874335955828428e-05,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0004683930892497,285.18560791015625,294.1499938964844,295.1656494140625,292.6659851074219,295.223388671875,295.2323913574219,285.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991589467972,5.765704802485061e-09,0.0009991531260311,-0.014157585799694,0.0,0.0,0.0,-0.0076711243018507,60.0,12.736454010009766,-0.0,-6.806570951312096e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.376589878229424e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.874030365608633e-05,299.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,7.292936061276123e-05,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.87402381724678e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,0.0004683782754,285.1851501464844,294.1499938964844,295.1625671386719,292.6646423339844,295.22314453125,295.2292785644531,285.42547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991264669224,5.761991328512295e-09,0.0009991206461563,-0.0141478590667247,0.0,0.0,0.0,-0.0076692798174917,60.0,12.727753639221191,-0.0,-6.806138941328754e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.377393871545792e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.874876559479162e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.293561066035181e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.874870738713072e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004684184677898,285.1830444335937,294.1499938964844,295.1472473144531,292.6582336425781,295.2218017578125,295.213623046875,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992115665227,5.771922939601381e-09,0.0009992058621719,-0.0141738755628466,0.0,0.0,0.0,-0.007674204185605,60.0,12.68828582763672,-0.0,-6.807295704902573e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.377393871545792e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.874876559479162e-05,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,7.293561066035181e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.874870738713072e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,0.0004684184677898,285.1830444335937,294.1499938964844,295.1472473144531,292.6582336425781,295.2218017578125,295.213623046875,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992115665227,5.771922939601381e-09,0.0009992058621719,-0.0141738755628466,0.0,0.0,0.0,-0.007674204185605,60.0,12.68828582763672,-0.0,-6.807295704902573e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.378891991218552e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.876453987089916e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,7.294725946849212e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,9.876447438728064e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004684932937379,285.1820373535156,294.1499938964844,295.1396484375,292.6551208496094,295.22100830078125,295.2057800292969,285.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993723360821,5.790543156081185e-09,0.000999366515316,-0.0142226545140147,0.0,0.0,0.0,-0.0076834424398839,60.0,12.6703462600708,-0.0,-6.809465702417583e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.380750998388976e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,9.878411219688132e-05,299.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.29617167962715e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.87840539892204e-05,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,0.0004685861640609,285.1810913085937,294.1499938964844,295.1320495605469,292.652099609375,295.2201843261719,295.19793701171875,285.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995704749599,5.813661108078349e-09,0.0009995646541938,-0.0142832156270742,0.0,0.0,0.0,-0.0076949051581323,60.0,12.65304183959961,-0.0,-6.812160080471585e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.386274905409664e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.88422762020491e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.300468132598326e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.88422179943882e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004688621265813,285.1792297363281,294.1499938964844,295.1169128417969,292.6462097167969,295.2183532714844,295.18218994140625,285.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001559276133,5.882397680068152e-09,0.0010001499904319,-0.0144632849842309,0.0,0.0,0.0,-0.0077289687469601,60.0,12.621404647827148,-0.0,-6.820175002530959e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,9.386274905409664e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.88422762020491e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.300468132598326e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.88422179943882e-05,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004688621265813,285.1792297363281,294.1499938964844,295.1169128417969,292.6462097167969,295.2183532714844,295.18218994140625,285.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001559276133,5.882397680068152e-09,0.0010001499904319,-0.0144632849842309,0.0,0.0,0.0,-0.0077289687469601,60.0,12.621404647827148,-0.0,-6.820175002530959e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.394044172950088e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.89240943454206e-05,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.306510087801144e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.892402886180208e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004692502552643,285.1775207519531,294.1499938964844,295.1017761230469,292.6405334472656,295.2162780761719,295.16632080078125,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009829420596,5.979114980902977e-09,0.0010009770048782,-0.0147166484966874,0.0,0.0,0.0,-0.0077769155614078,60.0,12.593372344970703,-0.0,-6.831460552803037e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.394044172950088e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,9.89240943454206e-05,299.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,7.306510087801144e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,9.892402886180208e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0004692502552643,285.1775207519531,294.1499938964844,295.1017761230469,292.6405334472656,295.2162780761719,295.16632080078125,285.46795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009829420596,5.979114980902977e-09,0.0010009770048782,-0.0147166484966874,0.0,0.0,0.0,-0.0077769155614078,60.0,12.593372344970703,-0.0,-6.831460552803037e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.40405298024416e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.902949386741966e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.314294634852558e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.902942838380112e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0004697502590715,285.17596435546875,294.1499938964844,295.0866394042969,292.6350402832031,295.2139892578125,295.1502990722656,285.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1037401799524105e-09,0.0010020427871495,-0.0150431189686059,0.0,0.0,0.0,-0.0078386981040239,60.0,12.569086074829102,-0.0,-6.846016020745084e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.40405298024416e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,9.902949386741966e-05,299.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.314294634852558e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.902942838380112e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,0.0004697502590715,285.17596435546875,294.1499938964844,295.0866394042969,292.6350402832031,295.2139892578125,295.1502990722656,285.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020489571616,6.1037401799524105e-09,0.0010020427871495,-0.0150431189686059,0.0,0.0,0.0,-0.0078386981040239,60.0,12.569086074829102,-0.0,-6.846016020745084e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.415989188710228e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.915517875924706e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.323578029172495e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.915512055158616e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004703465092461,285.17449951171875,294.1499938964844,295.07147216796875,292.629638671875,295.21142578125,295.1340637207031,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033200960606,6.252374618043177e-09,0.0010033139260485,-0.0154324760660529,0.0,0.0,0.0,-0.0079123834148049,60.0,12.548133850097656,-0.0,-6.863395896061776e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.415989188710228e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.915517875924706e-05,299.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,7.323578029172495e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,9.915512055158616e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004703465092461,285.17449951171875,294.1499938964844,295.07147216796875,292.629638671875,295.21142578125,295.1340637207031,285.4886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033200960606,6.252374618043177e-09,0.0010033139260485,-0.0154324760660529,0.0,0.0,0.0,-0.0079123834148049,60.0,12.548133850097656,-0.0,-6.863395896061776e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.422667790204288e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.922550816554576e-05,299.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.32877233531326e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.922544995788483e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0004706800973508,285.1738586425781,294.1499938964844,295.0638427734375,292.6269836425781,295.2100524902344,295.1258544921875,285.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040326742455,6.335543645263897e-09,0.0010040263878181,-0.0156503394246101,0.0,0.0,0.0,-0.0079536205157637,60.0,12.53892993927002,-0.0,-6.873129620998952e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,9.42954939091578e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.92979694274254e-05,299.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.334124529734254e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908264160156,0.0,0.0,9.92979112197645e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18609619140625,0.0,0.0,0.0004710238426923,285.1732177734375,294.1499938964844,295.0561828613281,292.62432861328125,295.2086486816406,295.1176147460937,285.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047659743577,6.421242204623923e-09,0.0010047594550997,-0.0158748254179954,0.0,0.0,0.0,-0.0079961065202951,60.0,12.5301513671875,-0.0,-6.883167458227035e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
