time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789820,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.443988528801128e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.945002238964662e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.345354970311746e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.94499641819857e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004717451520264,285.1720275878906,294.1499938964844,295.0407409667969,292.6190795898437,295.2056579589844,295.1010131835937,285.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063017252832,6.601065916100879e-09,0.0010062952060252,-0.0163458697497844,0.0,0.0,0.0,-0.008085242472589,60.0,12.513854026794434,-0.0,-6.904254234996189e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,9.443988528801128e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.945002238964662e-05,299.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.345354970311746e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,9.94499641819857e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0004717451520264,285.1720275878906,294.1499938964844,295.0407409667969,292.6190795898437,295.2056579589844,295.1010131835937,285.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063017252832,6.601065916100879e-09,0.0010062952060252,-0.0163458697497844,0.0,0.0,0.0,-0.008085242472589,60.0,12.513854026794434,-0.0,-6.904254234996189e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.459564171265812e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.961403702618554e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,7.3574687121436e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.961397881852464e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.000472523184726,285.1710205078125,294.1499938964844,295.025146484375,292.61383056640625,295.20233154296875,295.0841064453125,285.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079612256959,6.795048079766275e-09,0.0010079543571919,-0.0168539863079786,0.0,0.0,0.0,-0.0081814108416438,60.0,12.500115394592283,-0.0,-6.9270370772756e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.459564171265812e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,9.961403702618554e-05,299.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,7.3574687121436e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.961397881852464e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842346191406,0.0,0.0,0.000472523184726,285.1710205078125,294.1499938964844,295.025146484375,292.61383056640625,295.20233154296875,295.0841064453125,285.5189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079612256959,6.795048079766275e-09,0.0010079543571919,-0.0168539863079786,0.0,0.0,0.0,-0.0081814108416438,60.0,12.500115394592283,-0.0,-6.9270370772756e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884460449219,0.0,0.0,9.473437239648774e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,9.976012370316312e-05,299.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,7.368258957285434e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,9.97600654955022e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0004732162051368,285.17022705078125,294.1499938964844,295.0111999511719,292.6091613769531,295.1992492675781,295.0691223144531,285.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094390017911,6.967833865445527e-09,0.0010094320168718,-0.0173065699636936,0.0,0.0,0.0,-0.0082670683041214,60.0,12.488676071166992,-0.0,-6.947362152232017e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,9.475334809394552e-05,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18878173828125,0.0,0.0,9.978010348277166e-05,299.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,7.36973452148959e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.978004527511076e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0004733109963126,285.17010498046875,294.1499938964844,295.0093078613281,292.6085205078125,295.1988220214844,295.06707763671875,285.5289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991463408212439e-09,0.0010096337646245,-0.0173684619367122,0.0,0.0,0.0,-0.0082787815481424,60.0,12.487116813659668,-0.0,-6.950143927042518e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.491003584116696e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.99451003735885e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,7.381921022897586e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.99450421659276e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004740936856251,285.1694030761719,294.1499938964844,294.9931945800781,292.6031188964844,295.1949768066406,295.0497741699219,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186605976983174e-09,0.0010113026946783,-0.0178795922547578,0.0,0.0,0.0,-0.0083755226805806,60.0,12.474897384643556,-0.0,-6.973139221599922e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.491003584116696e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.99451003735885e-05,299.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967468261719,0.0,0.0,7.381921022897586e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,9.99450421659276e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,0.0004740936856251,285.1694030761719,294.1499938964844,294.9931945800781,292.6031188964844,295.1949768066406,295.0497741699219,285.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113097960129,7.186605976983174e-09,0.0010113026946783,-0.0178795922547578,0.0,0.0,0.0,-0.0083755226805806,60.0,12.474897384643556,-0.0,-6.973139221599922e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,9.498582221567632e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001000249103526,299.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.387815276160836e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0001000248521449,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004744722973555,285.16912841796875,294.1499938964844,294.98504638671875,292.6003723144531,295.19293212890625,295.0410461425781,285.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121165541931,7.281000247161273e-09,0.0010121092200279,-0.018126830458641,0.0,0.0,0.0,-0.008422315120697,60.0,12.468667984008787,-0.0,-6.98427555789749e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.506307105766608e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001001062482828,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.393823034362867e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866149902344,0.0,0.0,0.0001001061973511,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004748581559397,285.1687927246094,294.1499938964844,294.976806640625,292.5975952148437,295.19091796875,295.0323791503906,285.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377204624958722e-09,0.0010129315778613,-0.0183788072317838,0.0,0.0,0.0,-0.0084700062870979,60.0,12.462489128112791,-0.0,-6.995635004614087e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.521099855192006e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001002620265353,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,7.405328506138176e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001002619756036,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.000475597102195,285.16827392578125,294.1499938964844,294.9600524902344,292.5919189453125,295.1867370605469,295.01483154296875,285.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145163396373,7.561443027270798e-09,0.0010145087726414,-0.018861349672079,0.0,0.0,0.0,-0.0085613504052162,60.0,12.449749946594238,-0.0,-7.017415271093341e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,9.521099855192006e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.0001002620265353,299.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,7.405328506138176e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001002619756036,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.000475597102195,285.16827392578125,294.1499938964844,294.9600524902344,292.5919189453125,295.1867370605469,295.01483154296875,285.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145163396373,7.561443027270798e-09,0.0010145087726414,-0.018861349672079,0.0,0.0,0.0,-0.0085613504052162,60.0,12.449749946594238,-0.0,-7.017415271093341e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.534395940136164e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001004020377877,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.415669824695215e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.00010040197958,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0004762612807098,285.1678771972656,294.1499938964844,294.94293212890625,292.58599853515625,295.1822814941406,294.9970092773437,285.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159318335354,7.727027906412332e-09,0.0010159240337088,-0.0192950256168842,0.0,0.0,0.0,-0.0086434343829751,60.0,12.43581485748291,-0.0,-7.037018434630228e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.534395940136164e-05,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0001004020377877,299.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,7.415669824695215e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,0.00010040197958,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811828613281,0.0,0.0,0.0004762612807098,285.1678771972656,294.1499938964844,294.94293212890625,292.58599853515625,295.1822814941406,294.9970092773437,285.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159318335354,7.727027906412332e-09,0.0010159240337088,-0.0192950256168842,0.0,0.0,0.0,-0.0086434343829751,60.0,12.43581485748291,-0.0,-7.037018434630228e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.546872024657203e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001005334124783,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.42537304176949e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001005333615466,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004768845101352,285.1675720214844,294.1499938964844,294.92535400390625,292.5798645019531,295.1776733398437,294.97906494140625,285.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172624606639,7.882397845548894e-09,0.001017254544422,-0.0197019390761852,0.0,0.0,0.0,-0.0087204677984118,60.0,12.421085357666016,-0.0,-7.055437833969337e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.546872024657203e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0001005334124783,299.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,7.42537304176949e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0001005333615466,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1807861328125,0.0,0.0,0.0004768845101352,285.1675720214844,294.1499938964844,294.92535400390625,292.5798645019531,295.1776733398437,294.97906494140625,285.57781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172624606639,7.882397845548894e-09,0.001017254544422,-0.0197019390761852,0.0,0.0,0.0,-0.0087204677984118,60.0,12.421085357666016,-0.0,-7.055437833969337e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.556275472277775e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001006324309855,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.432686834363267e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001006323800538,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004773542750626,285.16748046875,294.1499938964844,294.9073181152344,292.57342529296875,295.172607421875,294.9606628417969,285.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182614205405,7.999486406617962e-09,0.0010182535042986,-0.0200085863471031,0.0,0.0,0.0,-0.0087785022333264,60.0,12.40303897857666,-0.0,-7.069334628795333e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,9.556275472277775e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001006324309855,299.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,7.432686834363267e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001006323800538,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004773542750626,285.16748046875,294.1499938964844,294.9073181152344,292.57342529296875,295.172607421875,294.9606628417969,285.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182614205405,7.999486406617962e-09,0.0010182535042986,-0.0200085863471031,0.0,0.0,0.0,-0.0087785022333264,60.0,12.40303897857666,-0.0,-7.069334628795333e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,9.561359911458568e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853942871094,0.0,0.0,0.0001006859674816,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.436640589730814e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,0.0001006859165499,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004776082350872,285.1674194335937,294.1499938964844,294.89813232421875,292.570068359375,295.1701354980469,294.9515075683594,285.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188040323555,8.062794876195767e-09,0.0010187959996983,-0.0201743841171264,0.0,0.0,0.0,-0.0088098933920264,60.0,12.394322395324709,-0.0,-7.076854302567881e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.564944775775076e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,0.0001007237151497,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.439428736688569e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.000100723664218,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.000477787310956,285.1674194335937,294.1499938964844,294.8887939453125,292.5666198730469,295.1675109863281,294.9421691894531,285.5970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191840119659,8.107417848179921e-09,0.0010191758628934,-0.0202912483364343,0.0,0.0,0.0,-0.0088320057839155,60.0,12.38406753540039,-0.0,-7.08215708300486e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.5712261099834e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001007898681564,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.444314542226493e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001007898172247,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.000478101108456,285.1674499511719,294.1499938964844,294.86968994140625,292.5594482421875,295.1621398925781,294.9233703613281,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198558447882,8.185615740785579e-09,0.0010198476957157,-0.0204960349947214,0.0,0.0,0.0,-0.0088707879185676,60.0,12.362317085266112,-0.0,-7.091453824159545e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,9.5712261099834e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001007898681564,299.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.444314542226493e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,0.0001007898172247,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.000478101108456,285.1674499511719,294.1499938964844,294.86968994140625,292.5594482421875,295.1621398925781,294.9233703613281,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198558447882,8.185615740785579e-09,0.0010198476957157,-0.0204960349947214,0.0,0.0,0.0,-0.0088707879185676,60.0,12.362317085266112,-0.0,-7.091453824159545e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.574461728334428e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.000100823926914,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.446829840773717e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001008238759823,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0004782627220265,285.16766357421875,294.1499938964844,294.8500061035156,292.5518798828125,295.1564636230469,294.9041442871094,285.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201981058344,8.225847558662736e-09,0.0010201898403465,-0.0206013955175876,0.0,0.0,0.0,-0.0088907228782773,60.0,12.33674144744873,-0.0,-7.096239329484888e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.574461728334428e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849975585937,0.0,0.0,0.000100823926914,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,7.446829840773717e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001008238759823,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,0.0004782627220265,285.16766357421875,294.1499938964844,294.8500061035156,292.5518798828125,295.1564636230469,294.9041442871094,285.61602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201981058344,8.225847558662736e-09,0.0010201898403465,-0.0206013955175876,0.0,0.0,0.0,-0.0088907228782773,60.0,12.33674144744873,-0.0,-7.096239329484888e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.576668526278807e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001008471735985,299.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.448546239174902e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001008471226668,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0004783729964401,285.1679077148437,294.1499938964844,294.8295593261719,292.543212890625,295.1508178710937,294.8851928710937,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434196107,8.253278949155174e-09,0.0010204259306192,-0.0206732340157032,0.0,0.0,0.0,-0.0089043295010924,60.0,12.309575080871582,-0.0,-7.099502852270234e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,9.576757292961702e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0001008481049211,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.448615360772237e-05,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0001008480539894,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18023681640625,0.0,0.0,0.0004783774202223,285.1679382324219,294.1499938964844,294.8286437988281,292.5428161621094,295.15057373046875,294.8843994140625,285.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204438585788,8.254380290395602e-09,0.0010204355930909,-0.0206761173903942,0.0,0.0,0.0,-0.0089048771187663,60.0,12.308443069458008,-0.0,-7.09963430267635e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.578117169439793e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001008624240057,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.44967328500934e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.000100862373074,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004784453776665,285.1684265136719,294.1499938964844,294.8046569824219,292.5313720703125,295.14410400390625,294.8626708984375,285.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205858852714,8.271251239477806e-09,0.0010205776197835,-0.0207203011959791,0.0,0.0,0.0,-0.0089132292196154,60.0,12.273396492004396,-0.0,-7.101642296447609e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,9.578117169439793e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001008624240057,299.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.44967328500934e-05,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.000100862373074,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.180419921875,0.0,0.0,0.0004784453776665,285.1684265136719,294.1499938964844,294.8046569824219,292.5313720703125,295.14410400390625,294.8626708984375,285.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205858852714,8.271251239477806e-09,0.0010205776197835,-0.0207203011959791,0.0,0.0,0.0,-0.0089132292196154,60.0,12.273396492004396,-0.0,-7.101642296447609e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.578713797964156e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,0.0001008687031571,299.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,7.450136763509363e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,0.0001008686522254,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,0.0004784751799888,285.1686706542969,294.1499938964844,294.791748046875,292.5247802734375,295.1407470703125,294.8514099121094,285.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206482838839,8.278645324821811e-09,0.001020640018396,-0.0207396652549505,0.0,0.0,0.0,-0.0089168911799788,60.0,12.25476360321045,-0.0,-7.10252194835448e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,9.57923402893357e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0001008741746773,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,7.45054057915695e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0001008741237455,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,0.0004785011697094,285.1689758300781,294.1499938964844,294.7782592773437,292.5177001953125,295.1372985839844,294.8397521972656,285.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207033483311,8.285087282899894e-09,0.0010206950828433,-0.0207565352320671,0.0,0.0,0.0,-0.0089200846850872,60.0,12.235258102416992,-0.0,-7.103288623966364e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.580088226357476e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001008831677609,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.451204874087125e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001008831241051,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004785438650287,285.1696472167969,294.1499938964844,294.7495422363281,292.5019226074219,295.1302185058594,294.81561279296875,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207943851128,8.295663711521684e-09,0.0010207861196249,-0.0207842327654361,0.0,0.0,0.0,-0.00892533082515,60.0,12.194272994995115,-0.0,-7.104547705694132e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,9.580088226357476e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001008831677609,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,7.451204874087125e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,0.0001008831241051,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.0004785438650287,285.1696472167969,294.1499938964844,294.7495422363281,292.5019226074219,295.1302185058594,294.81561279296875,285.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207943851128,8.295663711521684e-09,0.0010207861196249,-0.0207842327654361,0.0,0.0,0.0,-0.00892533082515,60.0,12.194272994995115,-0.0,-7.104547705694132e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.58057280513458e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001008882754831,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,7.45158176869154e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001008882245514,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004785681085195,285.17041015625,294.1499938964844,294.71875,292.4842529296875,295.12261962890625,294.7895202636719,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208456078544,8.301635823215747e-09,0.0010208373423665,-0.0207998715341091,0.0,0.0,0.0,-0.0089282914996147,60.0,12.14877223968506,-0.0,-7.105258958972628e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,9.58057280513458e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0001008882754831,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,7.45158176869154e-05,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,0.0001008882245514,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0004785681085195,285.17041015625,294.1499938964844,294.71875,292.4842529296875,295.12261962890625,294.7895202636719,285.6628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208456078544,8.301635823215747e-09,0.0010208373423665,-0.0207998715341091,0.0,0.0,0.0,-0.0089282914996147,60.0,12.14877223968506,-0.0,-7.105258958972628e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.580797632224858e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001008906328934,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.45175639167428e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001008905892376,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.000478579342598,285.1713256835937,294.1499938964844,294.6860046386719,292.4648132324219,295.11456298828125,294.7616882324219,285.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208690073341,8.304364307321066e-09,0.0010208606254309,-0.0208070185035467,0.0,0.0,0.0,-0.0089296447113156,60.0,12.099781036376951,-0.0,-7.105583677002869e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.580797632224858e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18634033203125,0.0,0.0,0.0001008906328934,299.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.45175639167428e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,0.0001008905892376,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.000478579342598,285.1713256835937,294.1499938964844,294.6860046386719,292.4648132324219,295.11456298828125,294.7616882324219,285.672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208690073341,8.304364307321066e-09,0.0010208606254309,-0.0208070185035467,0.0,0.0,0.0,-0.0089296447113156,60.0,12.099781036376951,-0.0,-7.105583677002869e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.5807779871393e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001008904291666,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.45174111216329e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001008903782349,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004785783821716,285.1723022460937,294.1499938964844,294.6514587402344,292.4437561035156,295.1060485839844,294.7321472167969,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304051668517332e-09,0.0010208580642938,-0.020806198939681,0.0,0.0,0.0,-0.0089294901117682,60.0,12.047457695007324,-0.0,-7.105546018237875e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.5807779871393e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,0.0001008904291666,299.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,7.45174111216329e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0001008903782349,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.0004785783821716,285.1723022460937,294.1499938964844,294.6514587402344,292.4437561035156,295.1060485839844,294.7321472167969,285.68133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208663297817,8.304051668517332e-09,0.0010208580642938,-0.020806198939681,0.0,0.0,0.0,-0.0089294901117682,60.0,12.047457695007324,-0.0,-7.105546018237875e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,9.580664482200518e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001008892286336,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,7.451652345480397e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0001008891777019,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0004785727069247,285.1728515625,294.1499938964844,294.63360595703125,292.43267822265625,295.1015319824219,294.716552734375,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208537569269,8.302600384979542e-09,0.0010208453750237,-0.0208023972809314,0.0,0.0,0.0,-0.0089287692680954,60.0,12.019787788391112,-0.0,-7.105373356353084e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
