time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792160,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,9.58051168709062e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001008876206469,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,7.451533747371286e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001008875769912,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,0.000478565110825,285.1734313964844,294.1499938964844,294.6153259277344,292.4212646484375,295.096923828125,294.7006225585937,285.6905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208371095359,8.300667708738274e-09,0.001020828844048,-0.020797336474061,0.0,0.0,0.0,-0.0089278109371662,60.0,11.991531372070312,-0.0,-7.105143851049436e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.580112237017602e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.0001008834078675,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.451222336385399e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0001008833642117,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0004785451455973,285.1746520996094,294.1499938964844,294.5777587890625,292.3974914550781,295.08740234375,294.6679382324219,285.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207942686975,8.295620190779118e-09,0.0010207860032096,-0.020784119144082,0.0,0.0,0.0,-0.0089253103360533,60.0,11.933775901794434,-0.0,-7.10454273189498e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.580112237017602e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,0.0001008834078675,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,7.451222336385399e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,0.0001008833642117,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0004785451455973,285.1746520996094,294.1499938964844,294.5777587890625,292.3974914550781,295.08740234375,294.6679382324219,285.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207942686975,8.295620190779118e-09,0.0010207860032096,-0.020784119144082,0.0,0.0,0.0,-0.0089253103360533,60.0,11.933775901794434,-0.0,-7.10454273189498e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.579522156855091e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001008771941997,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.450763223459944e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0001008771505439,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004785156925208,285.1759338378906,294.1499938964844,294.53887939453125,292.37255859375,295.0773620605469,294.6336975097656,285.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207309387624,8.288204789153042e-09,0.0010207226732745,-0.0207646992057561,0.0,0.0,0.0,-0.0089216344058513,60.0,11.873308181762695,-0.0,-7.103659527274432e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.579522156855091e-05,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0001008771941997,299.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,7.450763223459944e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0001008771505439,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004785156925208,285.1759338378906,294.1499938964844,294.53887939453125,292.37255859375,295.0773620605469,294.6336975097656,285.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207309387624,8.288204789153042e-09,0.0010207226732745,-0.0207646992057561,0.0,0.0,0.0,-0.0089216344058513,60.0,11.873308181762695,-0.0,-7.103659527274432e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.578790195519105e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0001008694816846,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.450193515978754e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001008694380288,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004784791381098,285.1773681640625,294.1499938964844,294.4989318847656,292.3466491699219,295.0668029785156,294.5980834960937,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.279016583401244e-09,0.0010206440929323,-0.0207406356930732,0.0,0.0,0.0,-0.0089170793071389,60.0,11.810628890991213,-0.0,-7.102566002004096e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893920898437,0.0,0.0,9.578790195519105e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,0.0001008694816846,299.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.450193515978754e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001008694380288,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004784791381098,285.1773681640625,294.1499938964844,294.4989318847656,292.3466491699219,295.0668029785156,294.5980834960937,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206523584201,8.279016583401244e-09,0.0010206440929323,-0.0207406356930732,0.0,0.0,0.0,-0.0089170793071389,60.0,11.810628890991213,-0.0,-7.102566002004096e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.577969467500223e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001008608378469,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.449554686900228e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001008607941912,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004784381599165,285.1788330078125,294.1499938964844,294.4580078125,292.3199462890625,295.055908203125,294.5616760253906,285.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205645812675,8.268726148230598e-09,0.0010205563157796,-0.0207136888056993,0.0,0.0,0.0,-0.0089119793847203,60.0,11.746694564819336,-0.0,-7.101341736870381e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.577969467500223e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,0.0001008608378469,299.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.449554686900228e-05,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0001008607941912,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,0.0004784381599165,285.1788330078125,294.1499938964844,294.4580078125,292.3199462890625,295.055908203125,294.5616760253906,285.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205645812675,8.268726148230598e-09,0.0010205563157796,-0.0207136888056993,0.0,0.0,0.0,-0.0089119793847203,60.0,11.746694564819336,-0.0,-7.101341736870381e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,9.577490709489211e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0001008557956083,299.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.449182157870382e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,0.0001008557519526,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004784142656717,285.1796264648437,294.1499938964844,294.4372253417969,292.30633544921875,295.0500793457031,294.5426025390625,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205132421106,8.262730943897623e-09,0.0010205049766227,-0.0206979885697364,0.0,0.0,0.0,-0.0089090066030621,60.0,11.713486671447754,-0.0,-7.100627641420942e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.57700322032906e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,0.0001008506660582,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.448803080478683e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0001008506224025,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,0.0004783899348694,285.1804504394531,294.1499938964844,294.41632080078125,292.2925720214844,295.04412841796875,294.5232849121094,285.7359313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204609716311,8.256629158154283e-09,0.0010204527061432,-0.020682007074356,0.0,0.0,0.0,-0.0089059807360172,60.0,11.68003749847412,-0.0,-7.099902177287731e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.57600714173168e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001008401668514,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.448028190992773e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001008401231956,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004783401673194,285.1821594238281,294.1499938964844,294.3739929199219,292.2646789550781,295.0319519042969,294.4842224121094,285.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203543351963,8.244152027714335e-09,0.0010203460697084,-0.0206493344157934,0.0,0.0,0.0,-0.0088997958227992,60.0,11.612669944763184,-0.0,-7.098417142969994e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.57600714173168e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,0.0001008401668514,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,7.448028190992773e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,0.0001008401231956,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004783401673194,285.1821594238281,294.1499938964844,294.3739929199219,292.2646789550781,295.0319519042969,294.4842224121094,285.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203543351963,8.244152027714335e-09,0.0010203460697084,-0.0206493344157934,0.0,0.0,0.0,-0.0088997958227992,60.0,11.612669944763184,-0.0,-7.098417142969994e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.574973228154704e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001008292747428,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.447223470080644e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.000100829238363,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004782885371241,285.1839599609375,294.1499938964844,294.33123779296875,292.2364501953125,295.01922607421875,294.4443359375,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231208603604045e-09,0.0010202353587374,-0.0206154361367225,0.0,0.0,0.0,-0.0088933790102601,60.0,11.544371604919434,-0.0,-7.0968773968616e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.574973228154704e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0001008292747428,299.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,7.447223470080644e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,0.000100829238363,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898193359375,0.0,0.0,0.0004782885371241,285.1839599609375,294.1499938964844,294.33123779296875,292.2364501953125,295.01922607421875,294.4443359375,285.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202436242252,8.231208603604045e-09,0.0010202353587374,-0.0206154361367225,0.0,0.0,0.0,-0.0088933790102601,60.0,11.544371604919434,-0.0,-7.0968773968616e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.573931311024352e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001008183025987,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.446412928402424e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.000100818258943,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004782364994753,285.18585205078125,294.1499938964844,294.2882080078125,292.20806884765625,295.0060119628906,294.4037170410156,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816303897549e-09,0.001020123832859,-0.0205812714993953,0.0,0.0,0.0,-0.0088869119063019,60.0,11.475468635559082,-0.0,-7.095324860983966e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,9.573931311024352e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001008183025987,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,7.446412928402424e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.000100818258943,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004782364994753,285.18585205078125,294.1499938964844,294.2882080078125,292.20806884765625,295.0060119628906,294.4037170410156,285.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.21816303897549e-09,0.001020123832859,-0.0205812714993953,0.0,0.0,0.0,-0.0088869119063019,60.0,11.475468635559082,-0.0,-7.095324860983966e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.572909766575322e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001008075414574,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.445618393830955e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001008075050776,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004781855095643,285.1878356933594,294.1499938964844,294.2450866699219,292.1796264648437,294.99224853515625,294.362548828125,285.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205375934267067e-09,0.0010200145188719,-0.0205477848649024,0.0,0.0,0.0,-0.0088805733248591,60.0,11.406280517578123,-0.0,-7.093804299529438e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.572909766575322e-05,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0001008075414574,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.445618393830955e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001008075050776,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,0.0004781855095643,285.1878356933594,294.1499938964844,294.2450866699219,292.1796264648437,294.99224853515625,294.362548828125,285.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205375934267067e-09,0.0010200145188719,-0.0205477848649024,0.0,0.0,0.0,-0.0088805733248591,60.0,11.406280517578123,-0.0,-7.093804299529438e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.572423732606694e-05,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001008024264592,299.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,7.445240044035017e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0001008023828035,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0004781612369697,285.1888732910156,294.1499938964844,294.2235107421875,292.1654357910156,294.985107421875,294.3417663574219,285.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199707467108,8.199289247556862e-09,0.001019962481223,-0.0205318462103605,0.0,0.0,0.0,-0.0088775558397173,60.0,11.371702194213867,-0.0,-7.0930802564817e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.571951522957534e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001007974497042,299.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.444872608175501e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001007974133244,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.000478137662867,285.18994140625,294.1499938964844,294.2019958496094,292.1513061523437,294.97784423828125,294.3209228515625,285.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199202224612,8.193381084709017e-09,0.0010199120733886,-0.0205163713544607,0.0,0.0,0.0,-0.0088746268302202,60.0,11.337193489074709,-0.0,-7.092377529716033e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.571048576617612e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001007879400276,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,7.444169750669971e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001007879036478,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004780925810337,285.1921081542969,294.1499938964844,294.1591491699219,292.123291015625,294.96307373046875,294.27911376953125,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198234813287,8.182069244355716e-09,0.0010198152158409,-0.0204867497086524,0.0,0.0,0.0,-0.0088690193369984,60.0,11.2683744430542,-0.0,-7.091031761774502e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.571048576617612e-05,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001007879400276,299.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,7.444169750669971e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001007879036478,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004780925810337,285.1921081542969,294.1499938964844,294.1591491699219,292.123291015625,294.96307373046875,294.27911376953125,285.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198234813287,8.182069244355716e-09,0.0010198152158409,-0.0204867497086524,0.0,0.0,0.0,-0.0088690193369984,60.0,11.2683744430542,-0.0,-7.091031761774502e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.570265683578329e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001007796963676,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.443560753017664e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001007796527119,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0004780534654855,285.1943664550781,294.1499938964844,294.1166687011719,292.0957336425781,294.94781494140625,294.2372131347656,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197395458817,8.172256649174871e-09,0.0010197313968092,-0.0204610507935285,0.0,0.0,0.0,-0.0088641541078686,60.0,11.200220108032228,-0.0,-7.089865050602384e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.570265683578329e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,0.0001007796963676,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.443560753017664e-05,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001007796527119,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,0.0004780534654855,285.1943664550781,294.1499938964844,294.1166687011719,292.0957336425781,294.94781494140625,294.2372131347656,285.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197395458817,8.172256649174871e-09,0.0010197313968092,-0.0204610507935285,0.0,0.0,0.0,-0.0088641541078686,60.0,11.200220108032228,-0.0,-7.089865050602384e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.56962539930828e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.000100772944279,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.443062349921092e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001007729078992,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004780214803759,285.1967163085937,294.1499938964844,294.0747375488281,292.0687866210937,294.9320983886719,294.19537353515625,285.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196707444265,8.164217746298164e-09,0.001019662595354,-0.0204399973154068,0.0,0.0,0.0,-0.0088601689785718,60.0,11.133075714111328,-0.0,-7.088909370622788e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.56962539930828e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.000100772944279,299.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,7.443062349921092e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,0.0001007729078992,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0004780214803759,285.1967163085937,294.1499938964844,294.0747375488281,292.0687866210937,294.9320983886719,294.19537353515625,285.80670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196707444265,8.164217746298164e-09,0.001019662595354,-0.0204399973154068,0.0,0.0,0.0,-0.0088601689785718,60.0,11.133075714111328,-0.0,-7.088909370622788e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.569156100042164e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001007680039037,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.44269709684886e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.000100767960248,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004779980517923,285.1991577148437,294.1499938964844,294.0335693359375,292.0426025390625,294.9159545898437,294.1537475585937,285.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196202201768,8.158313136163997e-09,0.0010196120711043,-0.020424535498023,0.0,0.0,0.0,-0.0088572418317198,60.0,11.067248344421388,-0.0,-7.088207354399857e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.569156100042164e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001007680039037,299.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,7.44269709684886e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.000100767960248,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0004779980517923,285.1991577148437,294.1499938964844,294.0335693359375,292.0426025390625,294.9159545898437,294.1537475585937,285.8153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196202201768,8.158313136163997e-09,0.0010196120711043,-0.020424535498023,0.0,0.0,0.0,-0.0088572418317198,60.0,11.067248344421388,-0.0,-7.088207354399857e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,9.569021494826302e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,0.000100766585092,299.1893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.442592323059216e-05,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,0.0001007665487122,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,0.0004779913579113,285.2004089355469,294.1499938964844,294.0132751464844,292.02984619140625,294.9076538085937,294.13311767578125,285.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196057846769,8.156612274490271e-09,0.0010195976356044,-0.0204200819134712,0.0,0.0,0.0,-0.0088563989847898,60.0,11.035163879394531,-0.0,-7.088004849720164e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.568929817760365e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001007656173896,299.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,7.442521018674597e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001007655810099,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004779867886099,285.2016906738281,294.1499938964844,293.9932556152344,292.0173645019531,294.8992614746094,294.11260986328125,285.8240051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195958893746,8.155442543511526e-09,0.001019587740302,-0.0204170178622007,0.0,0.0,0.0,-0.0088558197021484,60.0,11.003494262695312,-0.0,-7.087865583343955e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.568858513375744e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.000100764867966,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.442464993800968e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001007648315862,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004779832379426,285.2043151855469,294.1499938964844,293.9540100097656,291.9931945800781,294.8822937011719,294.0718688964844,285.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195876238867,8.154497521672965e-09,0.0010195794748142,-0.0204145424067974,0.0,0.0,0.0,-0.0088553503155708,60.0,10.941082954406738,-0.0,-7.087753317591705e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.568858513375744e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.000100764867966,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,7.442464993800968e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001007648315862,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0004779832379426,285.2043151855469,294.1499938964844,293.9540100097656,291.9931945800781,294.8822937011719,294.0718688964844,285.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195876238867,8.154497521672965e-09,0.0010195794748142,-0.0204145424067974,0.0,0.0,0.0,-0.0088553503155708,60.0,10.941082954406738,-0.0,-7.087753317591705e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.569083340466022e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001007672326522,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.44264034437947e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001007671962724,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004779944720212,285.2070007324219,294.1499938964844,293.9159851074219,291.97027587890625,294.86492919921875,294.0318298339844,285.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196111397817,8.157245545703518e-09,0.0010196029907092,-0.020421739667654,0.0,0.0,0.0,-0.0088567128404974,60.0,10.881061553955078,-0.0,-7.088080167250156e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.569083340466022e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0001007672326522,299.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.44264034437947e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001007671962724,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004779944720212,285.2070007324219,294.1499938964844,293.9159851074219,291.97027587890625,294.86492919921875,294.0318298339844,285.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196111397817,8.157245545703518e-09,0.0010196029907092,-0.020421739667654,0.0,0.0,0.0,-0.0088567128404974,60.0,10.881061553955078,-0.0,-7.088080167250156e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.569600661052392e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001007726750685,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.443041977239773e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001007726386887,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004780203162226,285.20977783203125,294.1499938964844,293.8793334960937,291.94879150390625,294.8472595214844,293.9926452636719,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.16363421307642e-09,0.0010196575894951,-0.0204384699463844,0.0,0.0,0.0,-0.0088598793372511,60.0,10.823700904846191,-0.0,-7.088839737434682e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.569600661052392e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0001007726750685,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.443041977239773e-05,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001007726386887,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004780203162226,285.20977783203125,294.1499938964844,293.8793334960937,291.94879150390625,294.8472595214844,293.9926452636719,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196657385677,8.16363421307642e-09,0.0010196575894951,-0.0204384699463844,0.0,0.0,0.0,-0.0088598793372511,60.0,10.823700904846191,-0.0,-7.088839737434682e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.570433758199216e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001007814498734,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.443689537467435e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001007814134936,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.000478061963804,285.212646484375,294.1499938964844,293.84423828125,291.9288635253906,294.8292541503906,293.9544982910156,285.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197540977969,8.173963728097533e-09,0.0010197458323091,-0.0204655211418867,0.0,0.0,0.0,-0.0088650006800889,60.0,10.769289016723633,-0.0,-7.090068265824814e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.570433758199216e-05,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.213134765625,0.0,0.0,0.0001007814498734,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.443689537467435e-05,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001007814134936,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.000478061963804,285.212646484375,294.1499938964844,293.84423828125,291.9288635253906,294.8292541503906,293.9544982910156,285.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197540977969,8.173963728097533e-09,0.0010197458323091,-0.0204655211418867,0.0,0.0,0.0,-0.0088650006800889,60.0,10.769289016723633,-0.0,-7.090068265824814e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
