time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,9.571019472787155e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001007876126095,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.444145012414083e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001007875762297,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.0004780912131536,285.214111328125,294.1499938964844,293.82733154296875,291.9195251464844,294.82012939453125,293.93603515625,285.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198162635788,8.18122902757068e-09,0.0010198081145063,-0.0204845499247312,0.0,0.0,0.0,-0.0088686030358076,60.0,10.743707656860352,-0.0,-7.090932285791497e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.571670670993626e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0001007944665616,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.44465141906403e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0001007944301818,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0004781237512361,285.2156066894531,294.1499938964844,293.8108825683594,291.9106750488281,294.8109436035156,293.9178466796875,285.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198856471106,8.189317668438889e-09,0.0010198774980381,-0.0205057300627231,0.0,0.0,0.0,-0.0088726133108139,60.0,10.718879699707031,-0.0,-7.091893650112979e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.573144052410498e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001008099789032,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.445797382388264e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001008099425234,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004781973548233,285.2186279296875,294.1499938964844,293.7794189453125,291.89434814453125,294.7924499511719,293.88214111328125,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200418764725,8.207623025668909e-09,0.0010200337274,-0.020553670823574,0.0,0.0,0.0,-0.0088816871866583,60.0,10.670869827270508,-0.0,-7.094071463598084e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170715332031,0.0,0.0,9.573144052410498e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21734619140625,0.0,0.0,0.0001008099789032,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,7.445797382388264e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001008099425234,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,0.0004781973548233,285.2186279296875,294.1499938964844,293.7794189453125,291.89434814453125,294.7924499511719,293.88214111328125,285.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200418764725,8.207623025668909e-09,0.0010200337274,-0.020553670823574,0.0,0.0,0.0,-0.0088816871866583,60.0,10.670869827270508,-0.0,-7.094071463598084e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.575056901667268e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001008301187539,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.447284588124603e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0001008300896501,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004782929318025,285.2217102050781,294.1499938964844,293.75,291.880126953125,294.7737731933594,293.8479919433594,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202452540397,8.2314048910348e-09,0.0010202369885519,-0.0206159502267837,0.0,0.0,0.0,-0.0088934758678078,60.0,10.626985549926758,-0.0,-7.096900134229146e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,9.575056901667268e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001008301187539,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,7.447284588124603e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21905517578125,0.0,0.0,0.0001008300896501,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,0.0004782929318025,285.2217102050781,294.1499938964844,293.75,291.880126953125,294.7737731933594,293.8479919433594,285.88330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202452540397,8.2314048910348e-09,0.0010202369885519,-0.0206159502267837,0.0,0.0,0.0,-0.0088934758678078,60.0,10.626985549926758,-0.0,-7.096900134229146e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.577216405887155e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001008528633974,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.448963879141957e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001008528270176,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.000478400819702,285.22491455078125,294.1499938964844,293.721923828125,291.8681030273437,294.7549133300781,293.8153076171875,285.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204749414697,8.258261630089692e-09,0.0010204666759818,-0.0206862837076187,0.0,0.0,0.0,-0.0089067900553345,60.0,10.58729076385498,-0.0,-7.100096155454595e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,9.577216405887155e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0001008528633974,299.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,7.448963879141957e-05,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,0.0001008528270176,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.000478400819702,285.22491455078125,294.1499938964844,293.721923828125,291.8681030273437,294.7549133300781,293.8153076171875,285.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204749414697,8.258261630089692e-09,0.0010204666759818,-0.0206862837076187,0.0,0.0,0.0,-0.0089067900553345,60.0,10.58729076385498,-0.0,-7.100096155454595e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.57948504947126e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001008767503662,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.450728298863396e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001008767139865,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004785141500178,285.2281494140625,294.1499938964844,293.6943359375,291.8582763671875,294.73590087890625,293.7838439941406,285.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207162704318,8.286479058483565e-09,0.0010207078885287,-0.020760178565979,0.0,0.0,0.0,-0.0089207785204052,60.0,10.551717758178713,-0.0,-7.103454180423796e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,9.57948504947126e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0001008767503662,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,7.450728298863396e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001008767139865,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,0.0004785141500178,285.2281494140625,294.1499938964844,293.6943359375,291.8582763671875,294.73590087890625,293.7838439941406,285.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207162704318,8.286479058483565e-09,0.0010207078885287,-0.020760178565979,0.0,0.0,0.0,-0.0089207785204052,60.0,10.551717758178713,-0.0,-7.103454180423796e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.580649202689528e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001008890103548,299.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.451634155586362e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.000100888981251,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004785723285749,285.2298278808594,294.1499938964844,293.6807556152344,291.8541564941406,294.726318359375,293.7686462402344,285.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208401363343,8.300962583973615e-09,0.0010208317544311,-0.0207981094717979,0.0,0.0,0.0,-0.0089279590174555,60.0,10.535931587219238,-0.0,-7.105178667643487e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.581819176673888e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001009013285511,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,7.452543650288135e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.0001009012921713,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0004786307399626,285.23150634765625,294.1499938964844,293.66729736328125,291.8505554199219,294.7167053222656,293.753662109375,285.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964467898,8.315510946488303e-09,0.0010209562024101,-0.0208362061530351,0.0,0.0,0.0,-0.0089351711794734,60.0,10.520988464355469,-0.0,-7.106910260290533e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.584164945408702e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001009260304272,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.45436773286201e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0001009259940474,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004787479410879,285.23492431640625,294.1499938964844,293.6407470703125,291.84478759765625,294.6974182128906,293.7240905761719,285.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344688495753871e-09,0.0010212056804448,-0.020912617444992,0.0,0.0,0.0,-0.0089496355503797,60.0,10.49280834197998,-0.0,-7.1103848142684e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,9.584164945408702e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,0.0001009260304272,299.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.234130859375,0.0,0.0,7.45436773286201e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0001009259940474,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0004787479410879,285.23492431640625,294.1499938964844,293.6407470703125,291.84478759765625,294.6974182128906,293.7240905761719,285.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344688495753871e-09,0.0010212056804448,-0.020912617444992,0.0,0.0,0.0,-0.0089496355503797,60.0,10.49280834197998,-0.0,-7.1103848142684e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.586497617419808e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001009505867841,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.456181629095227e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001009505576803,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.000478864472825,285.2384033203125,294.1499938964844,293.61474609375,291.8408508300781,294.677978515625,293.6954040527344,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373700843833376e-09,0.0010214537614956,-0.0209885947406291,0.0,0.0,0.0,-0.0089640179648995,60.0,10.468433380126951,-0.0,-7.113840183592401e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2312927246094,0.0,0.0,9.586497617419808e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001009505867841,299.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366027832031,0.0,0.0,7.456181629095227e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001009505576803,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.000478864472825,285.2384033203125,294.1499938964844,293.61474609375,291.8408508300781,294.677978515625,293.6954040527344,285.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373700843833376e-09,0.0010214537614956,-0.0209885947406291,0.0,0.0,0.0,-0.0089640179648995,60.0,10.468433380126951,-0.0,-7.113840183592401e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.58877571974881e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001009745756164,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.45795332477428e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001009745465125,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004789782688021,285.2419738769531,294.1499938964844,293.5892639160156,291.8386535644531,294.658447265625,293.6674499511719,285.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402038176313908e-09,0.0010216960217803,-0.0210628025233745,0.0,0.0,0.0,-0.008978066034615,60.0,10.447555541992188,-0.0,-7.117215972129999e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.58877571974881e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341613769531,0.0,0.0,0.0001009745756164,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391357421875,0.0,0.0,7.45795332477428e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23370361328125,0.0,0.0,0.0001009745465125,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0004789782688021,285.2419738769531,294.1499938964844,293.5892639160156,291.8386535644531,294.658447265625,293.6674499511719,285.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402038176313908e-09,0.0010216960217803,-0.0210628025233745,0.0,0.0,0.0,-0.008978066034615,60.0,10.447555541992188,-0.0,-7.117215972129999e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.590963600203396e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0001009976185741,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.459655171260238e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001009975894703,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004790875827893,285.24560546875,294.1499938964844,293.5643310546875,291.83807373046875,294.6388244628906,293.6402282714844,285.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219372343271,8.429256403985619e-09,0.001021928852424,-0.0211340803653001,0.0,0.0,0.0,-0.0089915599673986,60.0,10.429891586303713,-0.0,-7.120459599718745e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,9.590963600203396e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.0001009976185741,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.459655171260238e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001009975894703,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004790875827893,285.24560546875,294.1499938964844,293.5643310546875,291.83807373046875,294.6388244628906,293.6402282714844,285.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219372343271,8.429256403985619e-09,0.001021928852424,-0.0211340803653001,0.0,0.0,0.0,-0.0089915599673986,60.0,10.429891586303713,-0.0,-7.120459599718745e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,9.591996786184608e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001010084961308,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,7.460458436980844e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377014160156,0.0,0.0,0.000101008459751,298.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0004791392129845,285.2474365234375,294.1499938964844,293.55206298828125,291.8383483886719,294.62896728515625,293.626953125,285.94464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022047130391,8.442103904826581e-09,0.0010220386320725,-0.0211677234619855,0.0,0.0,0.0,-0.0089979283511638,60.0,10.422540664672852,-0.0,-7.121990819314308e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.593002323526888e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,0.0001010190826491,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,7.461240602424368e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001010190535453,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0004791894461959,285.2492980957031,294.1499938964844,293.5399169921875,291.8389892578125,294.6190795898437,293.61383056640625,285.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221539996564,8.454610345154379e-09,0.0010221455013379,-0.0212004762142896,0.0,0.0,0.0,-0.009004128165543,60.0,10.415807723999023,-0.0,-7.12348153797393e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.594939911039546e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001010394844342,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.462747453246266e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001010394553304,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.000479286245536,285.2530822753906,294.1499938964844,293.5160827636719,291.84130859375,294.59930419921875,293.587890625,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360054776,8.478705737502423e-09,0.0010223516728729,-0.021263575181365,0.0,0.0,0.0,-0.009016073308885,60.0,10.403564453125,-0.0,-7.126353551711875e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420654296875,0.0,0.0,9.594939911039546e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,0.0001010394844342,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,7.462747453246266e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001010394553304,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.0,0.000479286245536,285.2530822753906,294.1499938964844,293.5160827636719,291.84130859375,294.59930419921875,293.587890625,285.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022360054776,8.478705737502423e-09,0.0010223516728729,-0.021263575181365,0.0,0.0,0.0,-0.009016073308885,60.0,10.403564453125,-0.0,-7.126353551711875e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.596671588951722e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.000101057717984,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.46409350540489e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001010576816042,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004793727421201,285.2569274902344,294.1499938964844,293.4927673339844,291.8448791503906,294.5794372558594,293.5625915527344,285.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225442238152,8.500229853325436e-09,0.0010225357254967,-0.0213199406862258,0.0,0.0,0.0,-0.009026744402945,60.0,10.393959999084473,-0.0,-7.128920032073438e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.596671588951722e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.000101057717984,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,7.46409350540489e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447204589844,0.0,0.0,0.0001010576816042,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,0.0004793727421201,285.2569274902344,294.1499938964844,293.4927673339844,291.8448791503906,294.5794372558594,293.5625915527344,285.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225442238152,8.500229853325436e-09,0.0010225357254967,-0.0213199406862258,0.0,0.0,0.0,-0.009026744402945,60.0,10.393959999084473,-0.0,-7.128920032073438e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.598195174476132e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001010737614706,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.46527875890024e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001010737323667,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0004794488777406,285.2608337402344,294.1499938964844,293.4700012207031,291.849609375,294.5595092773437,293.5379333496094,285.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227062739431,8.519175587196061e-09,0.0010226976592093,-0.0213695522397756,0.0,0.0,0.0,-0.00903613679111,60.0,10.386722564697266,-0.0,-7.131179557973155e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.598195174476132e-05,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0001010737614706,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.46527875890024e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001010737323667,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,0.0004794488777406,285.2608337402344,294.1499938964844,293.4700012207031,291.849609375,294.5595092773437,293.5379333496094,285.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227062739431,8.519175587196061e-09,0.0010226976592093,-0.0213695522397756,0.0,0.0,0.0,-0.00903613679111,60.0,10.386722564697266,-0.0,-7.131179557973155e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.59949175012298e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.000101087418443,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.466287206625566e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001010873893392,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004795136628672,285.2648010253906,294.1499938964844,293.44781494140625,291.8553771972656,294.53955078125,293.5138854980469,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535287143729421e-09,0.0010228354949504,-0.0214117430150508,0.0,0.0,0.0,-0.0090441238135099,60.0,10.381580352783203,-0.0,-7.13310086553065e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,9.59949175012298e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.000101087418443,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.466287206625566e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001010873893392,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004795136628672,285.2648010253906,294.1499938964844,293.44781494140625,291.8553771972656,294.53955078125,293.5138854980469,285.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228439932689,8.535287143729421e-09,0.0010228354949504,-0.0214117430150508,0.0,0.0,0.0,-0.0090441238135099,60.0,10.381580352783203,-0.0,-7.13310086553065e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522888183594,0.0,0.0,9.600017074262723e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,0.0001010929481708,299.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.466696115443483e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.000101092919067,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0004795399145223,285.2668151855469,294.1499938964844,293.4369201660156,291.858642578125,294.529541015625,293.5021667480469,285.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022899756208,8.541809926043697e-09,0.0010228912578895,-0.0214288253337144,0.0,0.0,0.0,-0.009047357365489,60.0,10.379941940307615,-0.0,-7.133878909826309e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.600495832273737e-05,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001010979831335,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,7.467067916877568e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0001010979540296,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,0.0004795637796632,285.26885986328125,294.1499938964844,293.4261779785156,291.8620910644531,294.5195617675781,293.4906005859375,285.98834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022950396873,8.547744734244134e-09,0.0010229417821392,-0.0214443653821945,0.0,0.0,0.0,-0.0090502984821796,60.0,10.378684997558594,-0.0,-7.13458732093386e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.60132892942056e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001011067579383,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.46771547710523e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0001011067288345,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004796054272446,285.27294921875,294.1499938964844,293.4051513671875,291.86962890625,294.4995422363281,293.4677429199219,285.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230389889329,8.558086683763122e-09,0.0010230304906144,-0.0214714482426643,0.0,0.0,0.0,-0.0090554263442754,60.0,10.376900672912598,-0.0,-7.13582082312314e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,9.60132892942056e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,0.0001011067579383,299.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.46771547710523e-05,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0001011067288345,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004796054272446,285.27294921875,294.1499938964844,293.4051513671875,291.86962890625,294.4995422363281,293.4677429199219,285.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230389889329,8.558086683763122e-09,0.0010230304906144,-0.0214714482426643,0.0,0.0,0.0,-0.0090554263442754,60.0,10.376900672912598,-0.0,-7.13582082312314e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.601838974049316e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001011121203191,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.468112016795203e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0001011120912153,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0004796308930963,285.2771301269531,294.1499938964844,293.3846740722656,291.8778686523437,294.4795227050781,293.4455261230469,286.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230930056422,8.564394526899832e-09,0.0010230843909084,-0.0214879661798477,0.0,0.0,0.0,-0.009058553725481,60.0,10.376590728759766,-0.0,-7.13657328788031e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.0,0.0,9.601838974049316e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26025390625,0.0,0.0,0.0001011121203191,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.468112016795203e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25982666015625,0.0,0.0,0.0001011120912153,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,0.0004796308930963,285.2771301269531,294.1499938964844,293.3846740722656,291.8778686523437,294.4795227050781,293.4455261230469,286.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230930056422,8.564394526899832e-09,0.0010230843909084,-0.0214879661798477,0.0,0.0,0.0,-0.009058553725481,60.0,10.376590728759766,-0.0,-7.13657328788031e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.602023055776954e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001011140629998,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.468255353160203e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.000101114033896,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0004796401190105,285.2813415527344,294.1499938964844,293.36474609375,291.88671875,294.4595031738281,293.4239196777344,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231122141703,8.566647835550611e-09,0.0010231037158519,-0.0214938689023256,0.0,0.0,0.0,-0.0090596713125705,60.0,10.377516746520996,-0.0,-7.136841873034427e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632141113281,0.0,0.0,9.602023055776954e-05,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001011140629998,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,7.468255353160203e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630310058594,0.0,0.0,0.000101114033896,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0004796401190105,285.2813415527344,294.1499938964844,293.36474609375,291.88671875,294.4595031738281,293.4239196777344,286.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231122141703,8.566647835550611e-09,0.0010231037158519,-0.0214938689023256,0.0,0.0,0.0,-0.0090596713125705,60.0,10.377516746520996,-0.0,-7.136841873034427e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.601832425687462e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001011120548355,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.468106923624873e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001011120257317,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.000479630602058,285.28564453125,294.1499938964844,293.345458984375,291.8960266113281,294.4394836425781,293.4029235839844,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230916086584,8.564231990249027e-09,0.0010230829939246,-0.0214875433593988,0.0,0.0,0.0,-0.0090584736317396,60.0,10.37940788269043,-0.0,-7.136554103226447e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
