time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796840,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664794921875,0.0,0.0,9.601832425687462e-05,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001011120548355,299.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.468106923624873e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,0.0001011120257317,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,0.000479630602058,285.28564453125,294.1499938964844,293.345458984375,291.8960266113281,294.4394836425781,293.4029235839844,286.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230916086584,8.564231990249027e-09,0.0010230829939246,-0.0214875433593988,0.0,0.0,0.0,-0.0090584736317396,60.0,10.37940788269043,-0.0,-7.136554103226447e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,9.601530473446472e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.000101108875242,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.467871910193935e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,0.0001011088461382,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004796155553776,285.2878112792969,294.1499938964844,293.33599853515625,291.9008483886719,294.42950439453125,293.3927307128906,286.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230592451989,8.560451014716364e-09,0.0010230506304651,-0.0214776415377855,0.0,0.0,0.0,-0.0090565988793969,60.0,10.380709648132324,-0.0,-7.136102908589238e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269775390625,0.0,0.0,9.60114921326749e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,0.0001011048589134,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,7.467575051123276e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001011048298096,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26739501953125,0.0,0.0,0.0004795964923687,285.2900085449219,294.1499938964844,293.32672119140625,291.90576171875,294.4195251464844,293.3826904296875,286.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230181505903,8.555680608424154e-09,0.0010230096522718,-0.0214651487767696,0.0,0.0,0.0,-0.0090542323887348,60.0,10.382142066955566,-0.0,-7.135533763857893e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,9.600180783309042e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001010946580208,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.466821261914447e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.000101094628917,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004795481218025,285.2944030761719,294.1499938964844,293.30859375,291.9157409667969,294.3995666503906,293.3629150390625,286.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229148901998,8.543569407493123e-09,0.0010229063918814,-0.0214334335178136,0.0,0.0,0.0,-0.0090482300147414,60.0,10.385207176208496,-0.0,-7.134089230476094e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,9.600180783309042e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,0.0001010946580208,299.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.277587890625,0.0,0.0,7.466821261914447e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,0.000101094628917,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004795481218025,285.2944030761719,294.1499938964844,293.30859375,291.9157409667969,294.3995666503906,293.3629150390625,286.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229148901998,8.543569407493123e-09,0.0010229063918814,-0.0214334335178136,0.0,0.0,0.0,-0.0090482300147414,60.0,10.385207176208496,-0.0,-7.134089230476094e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.598677570465952e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0001010788255371,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.465652015525848e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001010787964332,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004794730339199,285.2988586425781,294.1499938964844,293.29107666015625,291.9259338378906,294.3796691894531,293.34375,286.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227544698864,8.524798644771181e-09,0.0010227458551526,-0.0213842783123254,0.0,0.0,0.0,-0.0090389242395758,60.0,10.388501167297363,-0.0,-7.131850310315714e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,9.598677570465952e-05,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,0.0001010788255371,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809143066406,0.0,0.0,7.465652015525848e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.0001010787964332,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,0.0004794730339199,285.2988586425781,294.1499938964844,293.29107666015625,291.9259338378906,294.3796691894531,293.34375,286.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227544698864,8.524798644771181e-09,0.0010227458551526,-0.0213842783123254,0.0,0.0,0.0,-0.0090389242395758,60.0,10.388501167297363,-0.0,-7.131850310315714e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.596718155080453e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001010581836453,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,7.464127702405676e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001010581618174,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004793751577381,285.3033752441406,294.1499938964844,293.274169921875,291.9361572265625,294.3598327636719,293.32525634765625,286.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022545271553,8.500346204698417e-09,0.0010225367732346,-0.0213202442973852,0.0,0.0,0.0,-0.0090268021449446,60.0,10.391854286193848,-0.0,-7.128933532385417e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799987792969,0.0,0.0,9.596718155080453e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0001010581836453,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,7.464127702405676e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001010581618174,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004793751577381,285.3033752441406,294.1499938964844,293.274169921875,291.9361572265625,294.3598327636719,293.32525634765625,286.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022545271553,8.500346204698417e-09,0.0010225367732346,-0.0213202442973852,0.0,0.0,0.0,-0.0090268021449446,60.0,10.391854286193848,-0.0,-7.128933532385417e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.594314178684726e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001010328705888,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.462257781298831e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001010328414849,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004792551044374,285.3079528808594,294.1499938964844,293.2578430175781,291.94635009765625,294.340087890625,293.307373046875,286.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222888085991,8.470354195821983e-09,0.0010222803102806,-0.0212417040020227,0.0,0.0,0.0,-0.0090119345113635,60.0,10.395058631896973,-0.0,-7.125358081339074e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.594314178684726e-05,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,0.0001010328705888,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,7.462257781298831e-05,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001010328414849,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0004792551044374,285.3079528808594,294.1499938964844,293.2578430175781,291.94635009765625,294.340087890625,293.307373046875,286.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222888085991,8.470354195821983e-09,0.0010222803102806,-0.0212417040020227,0.0,0.0,0.0,-0.0090119345113635,60.0,10.395058631896973,-0.0,-7.125358081339074e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,9.59290046012029e-05,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001010179912555,299.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,7.46115911169909e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0001010179621516,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,0.0004791844985447,285.3102722167969,294.1499938964844,293.2499389648437,291.9513854980469,294.3302307128906,293.2987670898437,286.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221380507573,8.452727406904614e-09,0.0010221295524388,-0.0211955457925796,0.0,0.0,0.0,-0.0090031959116458,60.0,10.396488189697266,-0.0,-7.12325700646943e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,9.591415437171236e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,0.0001010023479466,299.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,7.460003689629957e-05,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001010023188428,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.0004791103419847,285.3125915527344,294.1499938964844,293.2421569824219,291.9563903808594,294.3204040527344,293.2903137207031,286.0657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219793766736,8.434204445961768e-09,0.0010219709947705,-0.0211470369249582,0.0,0.0,0.0,-0.0089940121397376,60.0,10.397830963134766,-0.0,-7.121049350189423e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,9.588266402715816e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001009691841318,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.457553874701262e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0001009691550279,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0004789530357811,285.3172912597656,294.1499938964844,293.2270812988281,291.9661865234375,294.3008117675781,293.2736511230469,286.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216437513008,8.394927419885791e-09,0.0010216353693976,-0.0210441816598176,0.0,0.0,0.0,-0.0089745419099926,60.0,10.40027141571045,-0.0,-7.116369005188973e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,9.588266402715816e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001009691841318,299.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948913574219,0.0,0.0,7.457553874701262e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,0.0001009691550279,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0004789530357811,285.3172912597656,294.1499938964844,293.2270812988281,291.9661865234375,294.3008117675781,293.2736511230469,286.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216437513008,8.394927419885791e-09,0.0010216353693976,-0.0210441816598176,0.0,0.0,0.0,-0.0089745419099926,60.0,10.40027141571045,-0.0,-7.116369005188973e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.584693179931492e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.000100931552879,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.454775186488405e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001009315310511,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0004787745710927,285.3219909667969,294.1499938964844,293.212646484375,291.9756164550781,294.28131103515625,293.2576904296875,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212628403678,8.350373725818372e-09,0.0010212544584646,-0.0209275055676698,0.0,0.0,0.0,-0.0089524555951356,60.0,10.401920318603516,-0.0,-7.11106196149558e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.584693179931492e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.000100931552879,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.454775186488405e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001009315310511,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0004787745710927,285.3219909667969,294.1499938964844,293.212646484375,291.9756164550781,294.28131103515625,293.2576904296875,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212628403678,8.350373725818372e-09,0.0010212544584646,-0.0209275055676698,0.0,0.0,0.0,-0.0089524555951356,60.0,10.401920318603516,-0.0,-7.11106196149558e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,9.58080854616128e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0001008906401693,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.451752753695473e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001008906183415,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004785805067513,285.3267822265625,294.1499938964844,293.1988220214844,291.9845886230469,294.26190185546875,293.2423400878906,286.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301932474807927e-09,0.0010208402527496,-0.0208006482571363,0.0,0.0,0.0,-0.0089284405112266,60.0,10.402705192565918,-0.0,-7.105293775566679e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,9.58080854616128e-05,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982788085937,0.0,0.0,0.0001008906401693,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,7.451752753695473e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001008906183415,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,0.0004785805067513,285.3267822265625,294.1499938964844,293.1988220214844,291.9845886230469,294.26190185546875,293.2423400878906,286.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208485182374,8.301932474807927e-09,0.0010208402527496,-0.0208006482571363,0.0,0.0,0.0,-0.0089284405112266,60.0,10.402705192565918,-0.0,-7.105293775566679e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.576656157150865e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.00010084691894,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.448523683706298e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001008468971122,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004783731128554,285.33160400390625,294.1499938964844,293.1856689453125,291.9930114746094,294.2426452636719,293.2276306152344,286.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204059071838,8.250165883794125e-09,0.001020397641696,-0.0206650830805301,0.0,0.0,0.0,-0.0089027779176831,60.0,10.402472496032717,-0.0,-7.099132659504903e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,9.576656157150865e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.00010084691894,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,7.448523683706298e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001008468971122,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0004783731128554,285.33160400390625,294.1499938964844,293.1856689453125,291.9930114746094,294.2426452636719,293.2276306152344,286.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204059071838,8.250165883794125e-09,0.001020397641696,-0.0206650830805301,0.0,0.0,0.0,-0.0089027779176831,60.0,10.402472496032717,-0.0,-7.099132659504903e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,9.574470459483564e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001008238978101,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,7.446823292411864e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001008238759823,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0004782639152836,285.33404541015625,294.1499938964844,293.1793212890625,291.9969787597656,294.2330627441406,293.2206115722656,286.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201727272942,8.222909464450368e-09,0.0010201644618064,-0.0205937027931213,0.0,0.0,0.0,-0.008889265358448,60.0,10.40177059173584,-0.0,-7.095889742458894e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,9.572250564815477e-05,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30584716796875,0.0,0.0,0.0001008005201583,299.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,7.445095980074257e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,0.0001008004983304,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0004781530296895,285.33648681640625,294.1499938964844,293.1731262207031,292.0007629394531,294.2235412597656,293.2137145996094,286.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199359385296,8.195231160357253e-09,0.0010199276730418,-0.020521217957139,0.0,0.0,0.0,-0.0088755432516336,60.0,10.400803565979004,-0.0,-7.092597087421383e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.567730739945546e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001007529281196,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.441580964950845e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001007528990157,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004779272712767,285.3414306640625,294.1499938964844,293.1612243652344,292.0077819824219,294.2045288085937,293.20025634765625,286.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194542119279,8.138886897768316e-09,0.0010194460628554,-0.020373661071062,0.0,0.0,0.0,-0.0088476119562983,60.0,10.398258209228516,-0.0,-7.0858973799659e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.567730739945546e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0001007529281196,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.441580964950845e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001007528990157,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004779272712767,285.3414306640625,294.1499938964844,293.1612243652344,292.0077819824219,294.2045288085937,293.20025634765625,286.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194542119279,8.138886897768316e-09,0.0010194460628554,-0.020373661071062,0.0,0.0,0.0,-0.0088476119562983,60.0,10.398258209228516,-0.0,-7.0858973799659e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.563046478433536e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001007035971269,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.437937892973423e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001007035752991,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004776933055836,285.34637451171875,294.1499938964844,293.1499938964844,292.0138854980469,294.1856689453125,293.1874694824219,286.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080490943029872e-09,0.0010189467575401,-0.0202207285910844,0.0,0.0,0.0,-0.008818662725389,60.0,10.39409065246582,-0.0,-7.078956798522995e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,9.563046478433536e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0001007035971269,299.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,7.437937892973423e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001007035752991,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31134033203125,0.0,0.0,0.0004776933055836,285.34637451171875,294.1499938964844,293.1499938964844,292.0138854980469,294.1856689453125,293.1874694824219,286.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189547901973,8.080490943029872e-09,0.0010189467575401,-0.0202207285910844,0.0,0.0,0.0,-0.008818662725389,60.0,10.39409065246582,-0.0,-7.078956798522995e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.558926103636622e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001006602033157,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,7.434732833644375e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001006601814879,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004774874832946,285.35137939453125,294.1499938964844,293.1401672363281,292.01910400390625,294.1669921875,293.17547607421875,286.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029115150520738e-09,0.0010185074061155,-0.0200861822813749,0.0,0.0,0.0,-0.0087931938469409,60.0,10.388701438903809,-0.0,-7.072853236422817e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.558926103636622e-05,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001006602033157,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,7.434732833644375e-05,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001006601814879,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004774874832946,285.35137939453125,294.1499938964844,293.1401672363281,292.01910400390625,294.1669921875,293.17547607421875,286.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185154387727,8.029115150520738e-09,0.0010185074061155,-0.0200861822813749,0.0,0.0,0.0,-0.0087931938469409,60.0,10.388701438903809,-0.0,-7.072853236422817e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.55587747739628e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001006281017907,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.432361599057913e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001006280799629,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0004773352120537,285.3564453125,294.1499938964844,293.1323547363281,292.0234680175781,294.1485290527344,293.1646423339844,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181902907788,7.991097561443894e-09,0.0010181823745369,-0.019986618310213,0.0,0.0,0.0,-0.0087743466719985,60.0,10.382570266723633,-0.0,-7.068338447879796e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,9.55587747739628e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0001006281017907,299.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251037597656,0.0,0.0,7.432361599057913e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001006280799629,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,0.0004773352120537,285.3564453125,294.1499938964844,293.1323547363281,292.0234680175781,294.1485290527344,293.1646423339844,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181902907788,7.991097561443894e-09,0.0010181823745369,-0.019986618310213,0.0,0.0,0.0,-0.0087743466719985,60.0,10.382570266723633,-0.0,-7.068338447879796e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,9.554861026117578e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0001006173988571,299.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.431570702465251e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001006173770292,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0004772844549734,285.3590087890625,294.1499938964844,293.1291809082031,292.0253601074219,294.139404296875,293.15985107421875,286.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180820245295,7.978418814502675e-09,0.0010180739918723,-0.0199534110724926,0.0,0.0,0.0,-0.0087680611759424,60.0,10.379234313964844,-0.0,-7.06683280782272e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,9.554004645906387e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,0.0001006083766696,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291015625,0.0,0.0,7.430904224747792e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001006083548418,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004772416723426,285.361572265625,294.1499938964844,293.1264343261719,292.0270690917969,294.1303405761719,293.1553649902344,286.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179912205785,7.967730475400003e-09,0.0010179831879213,-0.0199254192411899,0.0,0.0,0.0,-0.0087627656757831,60.0,10.37581729888916,-0.0,-7.06556448903939e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.552723349770532e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001005948870442,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.42990814615041e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001005948652164,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004771776730194,285.36669921875,294.1499938964844,293.12225341796875,292.0299072265625,294.1123046875,293.14703369140625,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178536176681,7.951737046596463e-09,0.0010178457014262,-0.0198835339397192,0.0,0.0,0.0,-0.0087548336014151,60.0,10.368782997131348,-0.0,-7.063665918849439e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.552723349770532e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,0.0001005948870442,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,7.42990814615041e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,0.0001005948652164,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004771776730194,285.36669921875,294.1499938964844,293.12225341796875,292.0299072265625,294.1123046875,293.14703369140625,286.1492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178536176681,7.951737046596463e-09,0.0010178457014262,-0.0198835339397192,0.0,0.0,0.0,-0.0087548336014151,60.0,10.368782997131348,-0.0,-7.063665918849439e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.552489791531116e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001005924204946,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.429725519614294e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001005923986667,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0004771660023834,285.37188720703125,294.1499938964844,293.11968994140625,292.0321044921875,294.0946044921875,293.1402282714844,286.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948786517886221e-09,0.0010178204393014,-0.0198758076876401,0.0,0.0,0.0,-0.0087533704936504,60.0,10.36122703552246,-0.0,-7.063315621280708e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.552489791531116e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001005924204946,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.429725519614294e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,0.0001005923986667,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0004771660023834,285.37188720703125,294.1499938964844,293.11968994140625,292.0321044921875,294.0946044921875,293.1402282714844,286.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178283555433,7.948786517886221e-09,0.0010178204393014,-0.0198758076876401,0.0,0.0,0.0,-0.0087533704936504,60.0,10.36122703552246,-0.0,-7.063315621280708e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,9.552980918670072e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001005975937005,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.4301082349848e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0001005975718726,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0004771905660163,285.3771057128906,294.1499938964844,293.1185913085937,292.0336608886719,294.0771789550781,293.1348571777344,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178805096074,7.954882086380621e-09,0.0010178725933656,-0.0198917705565691,0.0,0.0,0.0,-0.008756392635405,60.0,10.353281021118164,-0.0,-7.064038953785713e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3377380371094,0.0,0.0,9.552980918670072e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001005975937005,299.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,7.4301082349848e-05,298.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0001005975718726,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0004771905660163,285.3771057128906,294.1499938964844,293.1185913085937,292.0336608886719,294.0771789550781,293.1348571777344,286.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178805096074,7.954882086380621e-09,0.0010178725933656,-0.0198917705565691,0.0,0.0,0.0,-0.008756392635405,60.0,10.353281021118164,-0.0,-7.064038953785713e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
