time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799180,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,9.554137068334968e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001006097663776,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,7.431006815750152e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001006097445497,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0004772483080159,285.38238525390625,294.1499938964844,293.1187744140625,292.03466796875,294.0600891113281,293.13092041015625,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.96925014867611e-09,0.0010179954115301,-0.0199293997138738,0.0,0.0,0.0,-0.0087635153904557,60.0,10.344942092895508,-0.0,-7.065744966894273e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,9.554137068334968e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001006097663776,299.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,7.431006815750152e-05,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.341796875,0.0,0.0,0.0001006097445497,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,0.0004772483080159,285.38238525390625,294.1499938964844,293.1187744140625,292.03466796875,294.0600891113281,293.13092041015625,286.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018003327772,7.96925014867611e-09,0.0010179954115301,-0.0199293997138738,0.0,0.0,0.0,-0.0087635153904557,60.0,10.344942092895508,-0.0,-7.065744966894273e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,9.555002179695292e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.0001006188758765,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,7.431679841829464e-05,298.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,0.0001006188540486,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421936035156,0.0,0.0,0.0004772915272042,285.3850402832031,294.1499938964844,293.11932373046875,292.03497314453125,294.0516967773437,293.1296081542969,286.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180955287069,7.980011318409197e-09,0.0010180874960497,-0.0199575833976268,0.0,0.0,0.0,-0.0087688509374856,60.0,10.340577125549316,-0.0,-7.067022522733168e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462219238281,0.0,0.0,9.555958240525796e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,0.0001006289458018,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,7.432423444697633e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.0001006289239739,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,0.0004773393156938,285.3877258300781,294.1499938964844,293.1201477050781,292.0351257324219,294.0433959960937,293.1285705566406,286.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181976249441,7.991913797411598e-09,0.0010181895922869,-0.0199887547641992,0.0,0.0,0.0,-0.008774752728641,60.0,10.336139678955078,-0.0,-7.068435792234595e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.558096644468606e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001006514576147,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.434086001012474e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001006514357868,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0004774460976477,285.39306640625,294.1499938964844,293.1224975585937,292.0351257324219,294.0269470214844,293.1271057128906,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424751237,8.018519181973716e-09,0.0010184167185798,-0.0200584325939416,0.0,0.0,0.0,-0.0087879402562975,60.0,10.327091217041016,-0.0,-7.071594865237786e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.558096644468606e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001006514576147,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539428710937,0.0,0.0,7.434086001012474e-05,298.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,0.0001006514357868,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0004774460976477,285.39306640625,294.1499938964844,293.1224975585937,292.0351257324219,294.0269470214844,293.1271057128906,286.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018424751237,8.018519181973716e-09,0.0010184167185798,-0.0200584325939416,0.0,0.0,0.0,-0.0087879402562975,60.0,10.327091217041016,-0.0,-7.071594865237786e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.56073054112494e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0001006791935651,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,7.436134910676628e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0001006791717372,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0004775776760652,285.3984680175781,294.1499938964844,293.1257629394531,292.0346984863281,294.0108947753906,293.1268615722656,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187049629166,8.051303623801687e-09,0.0010186969302594,-0.0201442912220954,0.0,0.0,0.0,-0.0088041927665472,60.0,10.317577362060549,-0.0,-7.075489349972487e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,9.56073054112494e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0001006791935651,299.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,7.436134910676628e-05,298.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0001006791717372,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,0.0004775776760652,285.3984680175781,294.1499938964844,293.1257629394531,292.0346984863281,294.0108947753906,293.1268615722656,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187049629166,8.051303623801687e-09,0.0010186969302594,-0.0201442912220954,0.0,0.0,0.0,-0.0088041927665472,60.0,10.317577362060549,-0.0,-7.075489349972487e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.563683124724776e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001007102910079,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,7.438431202899665e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001007102691801,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0004777252033818,285.4039001464844,294.1499938964844,293.1297302246094,292.0339050292969,293.9951477050781,293.127685546875,286.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190194007009,8.088067104949914e-09,0.0010190113680437,-0.0202405713498592,0.0,0.0,0.0,-0.0088224178180098,60.0,10.307679176330566,-0.0,-7.079857056169203e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592224121094,0.0,0.0,9.563683124724776e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001007102910079,299.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625793457031,0.0,0.0,7.438431202899665e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3591003417969,0.0,0.0,0.0001007102691801,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.357421875,0.0,0.0,0.0004777252033818,285.4039001464844,294.1499938964844,293.1297302246094,292.0339050292969,293.9951477050781,293.127685546875,286.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190194007009,8.088067104949914e-09,0.0010190113680437,-0.0202405713498592,0.0,0.0,0.0,-0.0088224178180098,60.0,10.307679176330566,-0.0,-7.079857056169203e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,9.565339860273524e-05,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,0.0001007277314784,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,7.439719047397375e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,0.0001007277096505,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597412109375,0.0,0.0,0.0004778079455718,285.4067687988281,294.1499938964844,293.1320495605469,292.0333557128906,293.9871520996094,293.12860107421875,286.2057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191957699134,8.108686166963253e-09,0.0010191877372562,-0.0202945694327354,0.0,0.0,0.0,-0.0088326390832662,60.0,10.302331924438477,-0.0,-7.08230771806484e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,9.566869994159788e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,0.0001007438477245,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,7.440910121658817e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0001007438258966,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,0.0004778844013344,285.4093933105469,294.1499938964844,293.13427734375,292.03277587890625,293.97979736328125,293.12945556640625,286.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019358751364,8.127742923136339e-09,0.0010193506022915,-0.0203444752842187,0.0,0.0,0.0,-0.0088420864194631,60.0,10.297395706176758,-0.0,-7.084572928306444e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,9.568536188453436e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001007613900583,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3691711425781,0.0,0.0,7.442205969709903e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,0.0001007613682304,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,0.0004779676382895,285.4121398925781,294.1499938964844,293.1367492675781,292.0321044921875,293.9722900390625,293.1307678222656,286.2131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195361683145,8.148486330128435e-09,0.0010195280192419,-0.0203988011926412,0.0,0.0,0.0,-0.008852370083332,60.0,10.292061805725098,-0.0,-7.08703851159953e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.570216934662312e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3682556152344,0.0,0.0,0.0001007790851872,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37139892578125,0.0,0.0,7.44351273169741e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36798095703125,0.0,0.0,0.0001007790633593,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0004780515737365,285.4149169921875,294.1499938964844,293.1392822265625,292.0313720703125,293.9648742675781,293.1322326660156,286.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197150986641,8.169406484626052e-09,0.0010197069495916,-0.0204535871744155,0.0,0.0,0.0,-0.0088627412915229,60.0,10.286653518676758,-0.0,-7.089526121717429e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.573598072165625e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001008146864478,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.446142262779176e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001008146718959,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0004782204632647,285.42047119140625,294.1499938964844,293.1445617675781,292.0297546386719,293.9502258300781,293.135498046875,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211505253541418e-09,0.0010200667893514,-0.0205638371407985,0.0,0.0,0.0,-0.0088836112990975,60.0,10.275668144226074,-0.0,-7.094533316376328e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37261962890625,0.0,0.0,9.573598072165625e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0001008146864478,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,7.446142262779176e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,0.0001008146718959,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708801269531,0.0,0.0,0.0004782204632647,285.42047119140625,294.1499938964844,293.1445617675781,292.0297546386719,293.9502258300781,293.135498046875,286.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200750548392,8.211505253541418e-09,0.0010200667893514,-0.0205638371407985,0.0,0.0,0.0,-0.0088836112990975,60.0,10.275668144226074,-0.0,-7.094533316376328e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.5769610197749e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001008500985335,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,7.448757241945714e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0001008500839816,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004783884505741,285.42608642578125,294.1499938964844,293.1499938964844,292.0279541015625,293.9359436035156,293.1393127441406,286.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204330319538,8.253373984246082e-09,0.001020424766466,-0.0206734836101531,0.0,0.0,0.0,-0.0089043667539954,60.0,10.264238357543944,-0.0,-7.099514220954006e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.5769610197749e-05,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773193359375,0.0,0.0,0.0001008500985335,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,7.448757241945714e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0001008500839816,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754577636719,0.0,0.0,0.0004783884505741,285.42608642578125,294.1499938964844,293.1499938964844,292.0279541015625,293.9359436035156,293.1393127441406,286.2318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204330319538,8.253373984246082e-09,0.001020424766466,-0.0206734836101531,0.0,0.0,0.0,-0.0089043667539954,60.0,10.264238357543944,-0.0,-7.099514220954006e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,9.580206096870823e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.0001008842809824,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.451281999237835e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0001008842591545,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004785505880136,285.43170166015625,294.1499938964844,293.1554260253906,292.0260009765625,293.9219970703125,293.1435852050781,286.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207786690443,8.293785214164018e-09,0.0010207704035565,-0.020779313519597,0.0,0.0,0.0,-0.0089244004338979,60.0,10.25242519378662,-0.0,-7.104323884732366e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,9.580206096870823e-05,298.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38189697265625,0.0,0.0,0.0001008842809824,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,7.451281999237835e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816223144531,0.0,0.0,0.0001008842591545,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0004785505880136,285.43170166015625,294.1499938964844,293.1554260253906,292.0260009765625,293.9219970703125,293.1435852050781,286.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207786690443,8.293785214164018e-09,0.0010207704035565,-0.020779313519597,0.0,0.0,0.0,-0.0089244004338979,60.0,10.25242519378662,-0.0,-7.104323884732366e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,9.58325617830269e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001009163970593,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,7.453653961420059e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001009163752314,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.000478702946566,285.4373779296875,294.1499938964844,293.16070556640625,292.02398681640625,293.90826416015625,293.14801025390625,286.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211034677922,8.331755729784618e-09,0.0010210950858891,-0.0208787489682436,0.0,0.0,0.0,-0.0089432243257761,60.0,10.24025821685791,-0.0,-7.108845068160008e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863525390625,0.0,0.0,9.58325617830269e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001009163970593,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38946533203125,0.0,0.0,7.453653961420059e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001009163752314,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.000478702946566,285.4373779296875,294.1499938964844,293.16070556640625,292.02398681640625,293.90826416015625,293.14801025390625,286.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211034677922,8.331755729784618e-09,0.0010210950858891,-0.0208787489682436,0.0,0.0,0.0,-0.0089432243257761,60.0,10.24025821685791,-0.0,-7.108845068160008e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.388671875,0.0,0.0,9.584680083207786e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.000100931385532,299.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,7.454761362168938e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0001009313637041,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38702392578125,0.0,0.0,0.0004787740763276,285.4402160644531,294.1499938964844,293.16326904296875,292.02294921875,293.9015197753906,293.1502990722656,286.2504577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212549241259,8.349478441971314e-09,0.0010212466586381,-0.0209251604974269,0.0,0.0,0.0,-0.008952010422945,60.0,10.234028816223145,-0.0,-7.110955380085215e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3909912109375,0.0,0.0,9.586006490280852e-05,298.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001009453553706,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,7.455792365362868e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,0.0001009453335427,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,0.0004788403166458,285.44305419921875,294.1499938964844,293.16571044921875,292.0219421386719,293.8948974609375,293.15264892578125,286.2541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213961359113,8.365990566971961e-09,0.0010213877540081,-0.0209684036672115,0.0,0.0,0.0,-0.0089601958170533,60.0,10.227703094482422,-0.0,-7.1129221623778e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.58835007622838e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001009700354188,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,7.457615720340982e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001009700135909,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004789574304595,285.44879150390625,294.1499938964844,293.1702575683594,292.0199279785156,293.8818359375,293.15728759765625,286.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216457303613,8.395168116237528e-09,0.0010216373484581,-0.0210448112338781,0.0,0.0,0.0,-0.0089746601879596,60.0,10.214784622192385,-0.0,-7.116397426898402e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,9.58835007622838e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001009700354188,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987121582031,0.0,0.0,7.457615720340982e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001009700135909,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,0.0004789574304595,285.44879150390625,294.1499938964844,293.1702575683594,292.0199279785156,293.8818359375,293.15728759765625,286.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216457303613,8.395168116237528e-09,0.0010216373484581,-0.0210448112338781,0.0,0.0,0.0,-0.0089746601879596,60.0,10.214784622192385,-0.0,-7.116397426898402e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.59023236646317e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0001009898551274,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.459079643012956e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001009898332995,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0004790514649357,285.4545593261719,294.1499938964844,293.1742553710937,292.0179748535156,293.8691101074219,293.1617736816406,286.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218460811302,8.418592933878699e-09,0.001021837699227,-0.0211061555892229,0.0,0.0,0.0,-0.0089862737804651,60.0,10.201518058776855,-0.0,-7.119188438764469e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004211425781,0.0,0.0,9.59023236646317e-05,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40057373046875,0.0,0.0,0.0001009898551274,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.459079643012956e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002990722656,0.0,0.0,0.0001009898332995,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0004790514649357,285.4545593261719,294.1499938964844,293.1742553710937,292.0179748535156,293.8691101074219,293.1617736816406,286.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218460811302,8.418592933878699e-09,0.001021837699227,-0.0211061555892229,0.0,0.0,0.0,-0.0089862737804651,60.0,10.201518058776855,-0.0,-7.119188438764469e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,9.591550042387098e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001010037303785,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.460104097845033e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0001010037085507,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004791172686964,285.4603576660156,294.1499938964844,293.177490234375,292.0161437988281,293.856689453125,293.1659240722656,286.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219862451776,8.434982490257426e-09,0.0010219777468591,-0.0211490746587514,0.0,0.0,0.0,-0.008994398638606,60.0,10.187899589538574,-0.0,-7.121141720745072e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051818847656,0.0,0.0,9.591550042387098e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,0.0001010037303785,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.460104097845033e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,0.0001010037085507,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,0.0004791172686964,285.4603576660156,294.1499938964844,293.177490234375,292.0161437988281,293.856689453125,293.1659240722656,286.2765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219862451776,8.434982490257426e-09,0.0010219777468591,-0.0211490746587514,0.0,0.0,0.0,-0.008994398638606,60.0,10.187899589538574,-0.0,-7.121141720745072e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080810546875,0.0,0.0,9.591954585630448e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.408203125,0.0,0.0,0.0001010079868137,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,7.460419146809727e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0001010079722618,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004791374958585,285.4638671875,294.1499938964844,293.17901611328125,292.01513671875,293.8493957519531,293.16815185546875,286.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220292024314,8.440008691934509e-09,0.0010220207041129,-0.0211622379720211,0.0,0.0,0.0,-0.0089968899264931,60.0,10.179525375366213,-0.0,-7.121740708271318e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.592216520104556e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101257324219,0.0,0.0,0.0001010107444017,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,7.460622873622924e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0001010107298498,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,0.0004791505925823,285.4661865234375,294.1499938964844,293.17987060546875,292.0144958496094,293.84454345703125,293.16961669921875,286.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220570256933,8.44326120130745e-09,0.0010220486437901,-0.0211707558482885,0.0,0.0,0.0,-0.0089985029771924,60.0,10.17393970489502,-0.0,-7.122128664605043e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,9.59215103648603e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,0.0001010100531857,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153137207031,0.0,0.0,7.460571214323863e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41229248046875,0.0,0.0,0.0001010100386338,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,0.0004791473038494,285.4691467285156,294.1499938964844,293.1806945800781,292.0137634277344,293.838623046875,293.171142578125,286.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220499243587,8.44243075448503e-09,0.0010220415424555,-0.0211685802787542,0.0,0.0,0.0,-0.0089980904012918,60.0,10.16678237915039,-0.0,-7.122029188622039e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.59194148890674e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0001010078485705,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.417724609375,0.0,0.0,7.460408232873306e-05,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,0.0001010078340186,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132995605469,0.0,0.0,0.0004791368555743,285.4720764160156,294.1499938964844,293.18121337890625,292.0130920410156,293.8327331542969,293.1724853515625,286.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220269905403,8.439806187254817e-09,0.0010220184922218,-0.0211617071181535,0.0,0.0,0.0,-0.0089967865496873,60.0,10.159568786621094,-0.0,-7.121716549818302e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.59113531280309e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.000100999357528,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.459781045326963e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001009993357001,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004790965758729,285.4779968261719,294.1499938964844,293.1814270019531,292.011962890625,293.821044921875,293.1747741699219,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219413088634,8.429733355796998e-09,0.0010219328105449,-0.0211353283375501,0.0,0.0,0.0,-0.00899179559201,60.0,10.14500617980957,-0.0,-7.120516443137603e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.59113531280309e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,0.000100999357528,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.459781045326963e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41961669921875,0.0,0.0,0.0001009993357001,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004790965758729,285.4779968261719,294.1499938964844,293.1814270019531,292.011962890625,293.821044921875,293.1747741699219,286.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219413088634,8.429733355796998e-09,0.0010219328105449,-0.0211353283375501,0.0,0.0,0.0,-0.00899179559201,60.0,10.14500617980957,-0.0,-7.120516443137603e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.589210822014138e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.000100979093986,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,7.458284380845726e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001009790721582,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0004790004459209,285.4839172363281,294.1499938964844,293.1802978515625,292.0111694335937,293.8096008300781,293.17608642578125,286.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217361850664,8.40573388671828e-09,0.0010217276867479,-0.0210724808275699,0.0,0.0,0.0,-0.0089798988774418,60.0,10.13005542755127,-0.0,-7.117656508626169e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,9.589210822014138e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.000100979093986,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,7.458284380845726e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,0.0001009790721582,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4231262207031,0.0,0.0,0.0004790004459209,285.4839172363281,294.1499938964844,293.1802978515625,292.0111694335937,293.8096008300781,293.17608642578125,286.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217361850664,8.40573388671828e-09,0.0010217276867479,-0.0210724808275699,0.0,0.0,0.0,-0.0089798988774418,60.0,10.13005542755127,-0.0,-7.117656508626169e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.586311352904886e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001009485567919,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,7.456028833985329e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001009485349641,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004788556252606,285.4898681640625,294.1499938964844,293.177734375,292.0107421875,293.7983093261719,293.17633056640625,286.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214268695563,8.369578807787548e-09,0.0010214184876531,-0.0209777988493442,0.0,0.0,0.0,-0.0089619746431708,60.0,10.114822387695312,-0.0,-7.113349198561991e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
