time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801520,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,9.586311352904886e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,0.0001009485567919,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,7.456028833985329e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001009485349641,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281005859375,0.0,0.0,0.0004788556252606,285.4898681640625,294.1499938964844,293.177734375,292.0107421875,293.7983093261719,293.17633056640625,286.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214268695563,8.369578807787548e-09,0.0010214184876531,-0.0209777988493442,0.0,0.0,0.0,-0.0089619746431708,60.0,10.114822387695312,-0.0,-7.113349198561991e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.5823168521747e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.000100906487205,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,7.452922000084072e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001009064726531,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.000478656089399,285.495849609375,294.1499938964844,293.1735534667969,292.0107727050781,293.787109375,293.1753845214844,286.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001022309,8.31978308468706e-09,0.0010209927568212,-0.0208473969250917,0.0,0.0,0.0,-0.008937289007008,60.0,10.099308967590332,-0.0,-7.107419008889337e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,9.5823168521747e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.000100906487205,299.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372863769531,0.0,0.0,7.452922000084072e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344482421875,0.0,0.0,0.0001009064726531,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.000478656089399,285.495849609375,294.1499938964844,293.1735534667969,292.0107727050781,293.787109375,293.1753845214844,286.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001022309,8.31978308468706e-09,0.0010209927568212,-0.0208473969250917,0.0,0.0,0.0,-0.008937289007008,60.0,10.099308967590332,-0.0,-7.107419008889337e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.579743345966564e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001008793915389,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4397888183594,0.0,0.0,7.45092038414441e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001008793769869,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43560791015625,0.0,0.0,0.0004785275377798,285.4988708496094,294.1499938964844,293.1708374023437,292.0109558105469,293.7815856933594,293.1742553710937,286.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207262821495,8.287711850130108e-09,0.0010207180166617,-0.0207634083926677,0.0,0.0,0.0,-0.008921387605369,60.0,10.091419219970703,-0.0,-7.103601262770098e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4395751953125,0.0,0.0,9.576996671967208e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.439697265625,0.0,0.0,0.0001008504623314,299.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422607421875,0.0,0.0,7.448783435393125e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.439453125,0.0,0.0,0.0001008504477795,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,0.0004783903132192,285.5018920898437,294.1499938964844,293.16766357421875,292.0112609863281,293.77606201171875,293.17291259765625,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204327991232,8.253470795693829e-09,0.0010204245336353,-0.0206737387925386,0.0,0.0,0.0,-0.0089044095948338,60.0,10.08349323272705,-0.0,-7.099526300180514e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,9.570833935867996e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0001007855680654,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,7.443990034516901e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001007855462376,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0004780824820045,285.5079040527344,294.1499938964844,293.15985107421875,292.0122985839844,293.7650146484375,293.16949462890625,286.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019777264446,8.176664678671841e-09,0.0010197691153734,-0.0204725954681634,0.0,0.0,0.0,-0.0088663399219512,60.0,10.067517280578612,-0.0,-7.090389431141375e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,9.570833935867996e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447326660156,0.0,0.0,0.0001007855680654,299.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447265625,0.0,0.0,7.443990034516901e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001007855462376,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44317626953125,0.0,0.0,0.0004780824820045,285.5079040527344,294.1499938964844,293.15985107421875,292.0122985839844,293.7650146484375,293.16949462890625,286.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019777264446,8.176664678671841e-09,0.0010197691153734,-0.0204725954681634,0.0,0.0,0.0,-0.0088663399219512,60.0,10.067517280578612,-0.0,-7.090389431141375e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.562948253005744e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001007025275612,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,7.437857129843906e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001007025130093,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0004776886198669,285.51397705078125,294.1499938964844,293.1499938964844,292.0138854980469,293.7540283203125,293.16412353515625,286.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018936978653,8.078398394673059e-09,0.0010189288295805,-0.0202152486890554,0.0,0.0,0.0,-0.0088176252320408,60.0,10.051292419433594,-0.0,-7.078708108565479e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496459960937,0.0,0.0,9.562948253005744e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,0.0001007025275612,299.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,7.437857129843906e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0001007025130093,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0004776886198669,285.51397705078125,294.1499938964844,293.1499938964844,292.0138854980469,293.7540283203125,293.16412353515625,286.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018936978653,8.078398394673059e-09,0.0010189288295805,-0.0202152486890554,0.0,0.0,0.0,-0.0088176252320408,60.0,10.051292419433594,-0.0,-7.078708108565479e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.55422583501786e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001006106758723,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,7.431073026964441e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001006106613203,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.000477252935525,285.5200500488281,294.1499938964844,293.1386413574219,292.01715087890625,293.7430419921875,293.157470703125,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180072858929,7.969700455134898e-09,0.0010179992532357,-0.0199305806308984,0.0,0.0,0.0,-0.0087637389078736,60.0,10.036300659179688,-0.0,-7.065798257599455e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.55422583501786e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001006106758723,299.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,7.431073026964441e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,0.0001006106613203,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.453369140625,0.0,0.0,0.000477252935525,285.5200500488281,294.1499938964844,293.1386413574219,292.01715087890625,293.7430419921875,293.157470703125,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180072858929,7.969700455134898e-09,0.0010179992532357,-0.0199305806308984,0.0,0.0,0.0,-0.0087637389078736,60.0,10.036300659179688,-0.0,-7.065798257599455e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.547887748340143e-05,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583435058594,0.0,0.0,0.0001005439262371,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607849121094,0.0,0.0,7.42614283808507e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,0.0001005439116852,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0004769363149534,285.524169921875,294.1499938964844,293.1304016113281,292.0208740234375,293.73553466796875,293.15252685546875,286.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017331960611,7.890711195557287e-09,0.0010173241607844,-0.0197237115353345,0.0,0.0,0.0,-0.0087245814502239,60.0,10.026928901672363,-0.0,-7.056424067286572e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,9.544757631374524e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599609375,0.0,0.0,0.0001005109661491,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,7.423709030263126e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4597473144531,0.0,0.0,0.0001005109515972,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4584655761719,0.0,0.0,0.0004767799691762,285.526123046875,294.1499938964844,293.1263732910156,292.0230407714844,293.7320251464844,293.1499938964844,286.3578491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016998430714,7.851706840256156e-09,0.0010169906308874,-0.0196215584874153,0.0,0.0,0.0,-0.0087052453309297,60.0,10.02305030822754,-0.0,-7.051797723534038e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46240234375,0.0,0.0,9.539737220620736e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0001004580990411,299.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,7.419804023811594e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623107910156,0.0,0.0,0.0001004580844892,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0004765291814692,285.5291748046875,294.1499938964844,293.11993408203125,292.02685546875,293.7265014648437,293.1457824707031,286.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164635023102,7.789145328729319e-09,0.0010164557024836,-0.0194577109068632,0.0,0.0,0.0,-0.0086742313578724,60.0,10.017705917358398,-0.0,-7.044379657372701e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649658203125,0.0,0.0,9.534542914479972e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465087890625,0.0,0.0,0.0001004033983917,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,7.415763684548438e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648742675781,0.0,0.0,0.0001004033838398,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004762697208207,285.5322265625,294.1499938964844,293.1132507324219,292.0312194824219,293.72100830078125,293.1412048339844,286.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159098310396,7.724413997323154e-09,0.0010159021476283,-0.0192881803959608,0.0,0.0,0.0,-0.0086421407759189,60.0,10.01324462890625,-0.0,-7.036709348540171e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.523687913315372e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001002890858217,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,7.407320663332939e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001002890712697,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0004757274873554,285.5383605957031,294.1499938964844,293.0993347167969,292.0414733886719,293.7099304199219,293.1313171386719,286.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589146200359664e-09,0.001014745561406,-0.018933905288577,0.0,0.0,0.0,-0.0085750827565789,60.0,10.006531715393066,-0.0,-7.020693004733404e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.523687913315372e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0001002890858217,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,7.407320663332939e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,0.0001002890712697,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687805175781,0.0,0.0,0.0004757274873554,285.5383605957031,294.1499938964844,293.0993347167969,292.0414733886719,293.7099304199219,293.1313171386719,286.37255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147531284019,7.589146200359664e-09,0.001014745561406,-0.018933905288577,0.0,0.0,0.0,-0.0085750827565789,60.0,10.006531715393066,-0.0,-7.020693004733404e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.512238466413692e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.000100168523204,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,7.39841561880894e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0001001685086521,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0004751555970869,285.54449462890625,294.1499938964844,293.0845947265625,292.05352783203125,293.6988220214844,293.120361328125,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135330958291,7.446480765338492e-09,0.0010135256452485,-0.0185602493584156,0.0,0.0,0.0,-0.0085043581202626,60.0,10.002882957458496,-0.0,-7.003820456930043e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.512238466413692e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.000100168523204,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,7.39841561880894e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4751892089844,0.0,0.0,0.0001001685086521,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0004751555970869,285.54449462890625,294.1499938964844,293.0845947265625,292.05352783203125,293.6988220214844,293.120361328125,286.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135330958291,7.446480765338492e-09,0.0010135256452485,-0.0185602493584156,0.0,0.0,0.0,-0.0085043581202626,60.0,10.002882957458496,-0.0,-7.003820456930043e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.500252781435849e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0001000423071673,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,7.389093661913648e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001000422926153,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0004745568730868,285.5506591796875,294.1499938964844,293.069091796875,292.0671691894531,293.6876525878906,293.10845947265625,286.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122557869181,7.297125126370929e-09,0.0010122484527528,-0.0181690640747547,0.0,0.0,0.0,-0.0084303161129355,60.0,10.001792907714844,-0.0,-6.986179101886594e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.500252781435849e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806213378906,0.0,0.0,0.0001000423071673,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4829406738281,0.0,0.0,7.389093661913648e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001000422926153,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47918701171875,0.0,0.0,0.0004745568730868,285.5506591796875,294.1499938964844,293.069091796875,292.0671691894531,293.6876525878906,293.10845947265625,286.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122557869181,7.297125126370929e-09,0.0010122484527528,-0.0181690640747547,0.0,0.0,0.0,-0.0084303161129355,60.0,10.001792907714844,-0.0,-6.986179101886594e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.48777378653176e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.991089609684424e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,7.379387534456328e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.9910881544929e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004739335272461,285.5568542480469,294.1499938964844,293.0528564453125,292.0820617675781,293.6763916015625,293.0957336425781,286.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109259746968,7.14162728954193e-09,0.0010109188733622,-0.0177617818117141,0.0,0.0,0.0,-0.008353229612112,60.0,10.002848625183104,-0.0,-6.967835020077473e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.48777378653176e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,9.991089609684424e-05,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881286621094,0.0,0.0,7.379387534456328e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,9.9910881544929e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0004739335272461,285.5568542480469,294.1499938964844,293.0528564453125,292.0820617675781,293.6763916015625,293.0957336425781,286.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109259746968,7.14162728954193e-09,0.0010109188733622,-0.0177617818117141,0.0,0.0,0.0,-0.008353229612112,60.0,10.002848625183104,-0.0,-6.967835020077473e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,9.481342567596585e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48846435546875,0.0,0.0,9.98431714833714e-05,299.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,7.374385313596576e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,9.984315693145618e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487060546875,0.0,0.0,0.0004736122791655,285.5599365234375,294.1499938964844,293.0444641113281,292.0899353027344,293.67071533203125,293.08905029296875,286.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102405212819,7.061487394821597e-09,0.0010102335363626,-0.0175518747419118,0.0,0.0,0.0,-0.0083135003224015,60.0,10.004168510437012,-0.0,-6.95839048603375e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.474811668042094e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,9.977439913200216e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,7.369305967586115e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908752441406,0.0,0.0,9.977438458008692e-05,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0004732860543299,285.56304931640625,294.1499938964844,293.0359191894531,292.0980224609375,293.6650390625,293.0821838378906,286.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095444740727,6.980107158938153e-09,0.0010095374891534,-0.017338715493679,0.0,0.0,0.0,-0.0082731554284691,60.0,10.005867004394531,-0.0,-6.94880668561382e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.461522859055548e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.963446063920856e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,7.358969742199406e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.963444608729331e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0004726222541648,285.5692443847656,294.1499938964844,293.018310546875,292.1147766113281,293.6535949707031,293.06805419921875,286.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081285145133,6.814518282993731e-09,0.0010081217624247,-0.0169049836695194,0.0,0.0,0.0,-0.0081910667940974,60.0,10.009961128234863,-0.0,-6.929325735427484e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962463378906,0.0,0.0,9.461522859055548e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.496337890625,0.0,0.0,9.963446063920856e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49859619140625,0.0,0.0,7.358969742199406e-05,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,9.963444608729331e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949645996094,0.0,0.0,0.0004726222541648,285.5692443847656,294.1499938964844,293.018310546875,292.1147766113281,293.6535949707031,293.06805419921875,286.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081285145133,6.814518282993731e-09,0.0010081217624247,-0.0169049836695194,0.0,0.0,0.0,-0.0081910667940974,60.0,10.009961128234863,-0.0,-6.929325735427484e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.447825868846849e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.949022205546498e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,7.348316285060719e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,9.949020750354975e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0004719380522146,285.5754699707031,294.1499938964844,293.00006103515625,292.1320495605469,293.6420288085937,293.0533142089844,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643842809239686e-09,0.0010066622635349,-0.0164579190313816,0.0,0.0,0.0,-0.0081064561381936,60.0,10.015116691589355,-0.0,-6.90927492996707e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,9.447825868846849e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016174316406,0.0,0.0,9.949022205546498e-05,299.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,7.348316285060719e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014343261719,0.0,0.0,9.949020750354975e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0004719380522146,285.5754699707031,294.1499938964844,293.00006103515625,292.1320495605469,293.6420288085937,293.0533142089844,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.643842809239686e-09,0.0010066622635349,-0.0164579190313816,0.0,0.0,0.0,-0.0081064561381936,60.0,10.015116691589355,-0.0,-6.90927492996707e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,9.43380655371584e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,9.93425928754732e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.337412534980103e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.934257832355796e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.00047123778495,285.5816955566406,294.1499938964844,292.9812316894531,292.1496276855469,293.6303405761719,293.0379638671875,286.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051750577986,6.469162983080423e-09,0.0010051685385406,-0.0160003546625375,0.0,0.0,0.0,-0.0080198599025607,60.0,10.020883560180664,-0.0,-6.888783588010483e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,9.43380655371584e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069274902344,0.0,0.0,9.93425928754732e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,7.337412534980103e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.934257832355796e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.00047123778495,285.5816955566406,294.1499938964844,292.9812316894531,292.1496276855469,293.6303405761719,293.0379638671875,286.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051750577986,6.469162983080423e-09,0.0010051685385406,-0.0160003546625375,0.0,0.0,0.0,-0.0080198599025607,60.0,10.020883560180664,-0.0,-6.888783588010483e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,9.422960283700375e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.510986328125,0.0,0.0,9.922837489284576e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131530761719,0.0,0.0,7.328976062126458e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5107727050781,0.0,0.0,9.922836034093052e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096435546875,0.0,0.0,0.0004706959880422,285.5864562988281,294.1499938964844,292.96649169921875,292.1630249023437,293.621337890625,293.0259094238281,286.4291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040191700682,6.334011093400704e-09,0.0010040127672255,-0.0156463254243135,0.0,0.0,0.0,-0.0079528577625751,60.0,10.025371551513672,-0.0,-6.872950564229542e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,9.419533307664096e-05,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51226806640625,0.0,0.0,9.91922861430794e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144348144531,0.0,0.0,7.326310878852382e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,9.919227159116416e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0004705247993115,285.58795166015625,294.1499938964844,292.9617919921875,292.167236328125,293.6184997558594,293.0220947265625,286.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036539752036,6.291306142713893e-09,0.0010036476887762,-0.0155344577506184,0.0,0.0,0.0,-0.0079316878691315,60.0,10.026788711547852,-0.0,-6.867951185540734e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,9.412298095412552e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5149230957031,0.0,0.0,9.911609959090129e-05,299.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51708984375,0.0,0.0,7.320683653233573e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.911608503898606e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0004701633879449,285.591064453125,294.1499938964844,292.9518737792969,292.17596435546875,293.6125183105469,293.0139465332031,286.4345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028827236965,6.201158253560379e-09,0.0010028765536844,-0.0152983115985989,0.0,0.0,0.0,-0.0078869964927434,60.0,10.029600143432615,-0.0,-6.857404599713848e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175170898437,0.0,0.0,9.40503305173479e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5176086425781,0.0,0.0,9.903959289658816e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5197448730469,0.0,0.0,7.315033144550398e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174255371094,0.0,0.0,9.903957834467292e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0004698004922829,285.5942077636719,294.1499938964844,292.9418334960937,292.18463134765625,293.60650634765625,293.0057067871094,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002108445391,6.110635553113752e-09,0.0010021023917943,-0.015061181038618,0.0,0.0,0.0,-0.007842119783163,60.0,10.032303810119627,-0.0,-6.846821776207436e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.390425111632794e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.888576460070908e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,7.303671009140089e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.888575004879384e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0004690708010457,285.6004638671875,294.1499938964844,292.9213562011719,292.2015686035156,293.5943908691406,292.9890441894531,286.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005520889535,5.928614488226458e-09,0.0010005461517721,-0.0145843559876084,0.0,0.0,0.0,-0.0077518848702311,60.0,10.03736400604248,-0.0,-6.825566600809907e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228576660156,0.0,0.0,9.390425111632794e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,9.888576460070908e-05,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,7.303671009140089e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52276611328125,0.0,0.0,9.888575004879384e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,0.0004690708010457,285.6004638671875,294.1499938964844,292.9213562011719,292.2015686035156,293.5943908691406,292.9890441894531,286.4454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005520889535,5.928614488226458e-09,0.0010005461517721,-0.0145843559876084,0.0,0.0,0.0,-0.0077518848702311,60.0,10.03736400604248,-0.0,-6.825566600809907e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.375686931889504e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,9.873056114884092e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.292207737918943e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.87305465969257e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0004683345905505,285.60675048828125,294.1499938964844,292.900390625,292.2178039550781,293.5821228027344,292.9720153808594,286.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989816462621,5.744972941812421e-09,0.000998975825496,-0.0141032747924327,0.0,0.0,0.0,-0.0076608462259173,60.0,10.041279792785645,-0.0,-6.804155816553249e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,9.375686931889504e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5283508300781,0.0,0.0,9.873056114884092e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.292207737918943e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281677246094,0.0,0.0,9.87305465969257e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0004683345905505,285.60675048828125,294.1499938964844,292.900390625,292.2178039550781,293.5821228027344,292.9720153808594,286.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989816462621,5.744972941812421e-09,0.000998975825496,-0.0141032747924327,0.0,0.0,0.0,-0.0076608462259173,60.0,10.041279792785645,-0.0,-6.804155816553249e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
