time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803860,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.360883996123448e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.857467375695704e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,7.280694262590259e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.857465920504184e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.00046759514953,285.613037109375,294.1499938964844,292.8789978027344,292.2331237792969,293.5697021484375,292.9547119140625,286.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974042186513,5.560521376679617e-09,0.0009973986307159,-0.0136200636625289,0.0,0.0,0.0,-0.0075694057159125,60.0,10.043778419494627,-0.0,-6.782684636164049e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336608886719,0.0,0.0,9.360883996123448e-05,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53375244140625,0.0,0.0,9.857467375695704e-05,299.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,7.280694262590259e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,9.857465920504184e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325012207031,0.0,0.0,0.00046759514953,285.613037109375,294.1499938964844,292.8789978027344,292.2331237792969,293.5697021484375,292.9547119140625,286.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974042186513,5.560521376679617e-09,0.0009973986307159,-0.0136200636625289,0.0,0.0,0.0,-0.0075694057159125,60.0,10.043778419494627,-0.0,-6.782684636164049e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.346062142867596e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,9.84185899142176e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,7.269166235346347e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.841858263825998e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0004668547771871,285.61932373046875,294.1499938964844,292.857177734375,292.24725341796875,293.55712890625,292.9371337890625,286.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958248119801,5.375839329246901e-09,0.0009958194568753,-0.0131362387910485,0.0,0.0,0.0,-0.0074778511188924,60.0,10.044483184814451,-0.0,-6.761220561202208e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.346062142867596e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,9.84185899142176e-05,299.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54119873046875,0.0,0.0,7.269166235346347e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389709472656,0.0,0.0,9.841858263825998e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,0.0004668547771871,285.61932373046875,294.1499938964844,292.857177734375,292.24725341796875,293.55712890625,292.9371337890625,286.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958248119801,5.375839329246901e-09,0.0009958194568753,-0.0131362387910485,0.0,0.0,0.0,-0.0074778511188924,60.0,10.044483184814451,-0.0,-6.761220561202208e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,9.338663949165492e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,9.834068623604252e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438842773437,0.0,0.0,7.26341168046929e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,9.83406716841273e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0004664852167479,285.6224975585937,294.1499938964844,292.8460998535156,292.2538146972656,293.55078125,292.9282531738281,286.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995036563836,5.283659287869113e-09,0.0009950313251465,-0.0128947431221604,0.0,0.0,0.0,-0.0074321539141237,60.0,10.04379653930664,-0.0,-6.750519787601661e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,9.331275941804051e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,9.826289169723168e-05,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466003417969,0.0,0.0,7.257665856741369e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,9.826287714531644e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0004661162092816,285.6256408691406,294.1499938964844,292.8349609375,292.2599792480469,293.5444030761719,292.9193420410156,286.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942494798451,5.191609364629812e-09,0.000994244357571,-0.0126535883173346,0.0,0.0,0.0,-0.007386521436274,60.0,10.04262638092041,-0.0,-6.739842461911394e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.31653630686924e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.81076736934483e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,7.2462011303287e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.810765914153308e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0004653799114748,285.6319580078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5315246582031,292.90142822265625,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992678804323,5.007949610558171e-09,0.0009926737984642,-0.0121724233031272,0.0,0.0,0.0,-0.0072954730130732,60.0,10.039196014404297,-0.0,-6.718564549146322e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,9.31653630686924e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.81076736934483e-05,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,7.2462011303287e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54986572265625,0.0,0.0,9.810765914153308e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0004653799114748,285.6319580078125,294.1499938964844,292.8124084472656,292.27105712890625,293.5315246582031,292.90142822265625,286.48162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992678804323,5.007949610558171e-09,0.0009926737984642,-0.0121724233031272,0.0,0.0,0.0,-0.0072954730130732,60.0,10.039196014404297,-0.0,-6.718564549146322e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,9.301914542447776e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.795369987841696e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,7.234828808577731e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.795368532650171e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004646495508495,285.6382751464844,294.1499938964844,292.7895202636719,292.2802734375,293.5185241699219,292.8833923339844,286.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991120818071,4.8257664531092814e-09,0.0009911159286275,-0.0116951195523142,0.0,0.0,0.0,-0.0072051570750772,60.0,10.032804489135742,-0.0,-6.697490562146413e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,9.301914542447776e-05,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.795369987841696e-05,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55743408203125,0.0,0.0,7.234828808577731e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552978515625,0.0,0.0,9.795368532650171e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0004646495508495,285.6382751464844,294.1499938964844,292.7895202636719,292.2802734375,293.5185241699219,292.8833923339844,286.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991120818071,4.8257664531092814e-09,0.0009911159286275,-0.0116951195523142,0.0,0.0,0.0,-0.0072051570750772,60.0,10.032804489135742,-0.0,-6.697490562146413e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.287447028327732e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.780134860193356e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.223576540127397e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.780133405001834e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0004639268736355,285.64459228515625,294.1499938964844,292.766357421875,292.287353515625,293.50537109375,292.865234375,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895791299641,4.645498652422475e-09,0.0009895744733512,-0.0112228253856301,0.0,0.0,0.0,-0.0071157906204462,60.0,10.023221015930176,-0.0,-6.676670949445906e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.287447028327732e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,9.780134860193356e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,7.223576540127397e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,9.780133405001834e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0004639268736355,285.64459228515625,294.1499938964844,292.766357421875,292.287353515625,293.50537109375,292.865234375,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895791299641,4.645498652422475e-09,0.0009895744733512,-0.0112228253856301,0.0,0.0,0.0,-0.0071157906204462,60.0,10.023221015930176,-0.0,-6.676670949445906e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654602050781,0.0,0.0,9.275455522583798e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655517578125,0.0,0.0,9.76750670815818e-05,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,7.214249490061775e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,9.76750598056242e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643920898437,0.0,0.0,0.000463327858597,285.64990234375,294.1499938964844,292.7467041015625,292.2915344238281,293.4941711425781,292.8499450683594,286.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988301471807,4.496083949590002e-09,0.0009882969316095,-0.0108313597738742,0.0,0.0,0.0,-0.0070417197421193,60.0,10.012202262878418,-0.0,-6.659439577560988e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,9.27317378227599e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,9.765104186953975e-05,298.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.568359375,0.0,0.0,7.212474883999676e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,9.765103459358215e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0004632139171008,285.6509094238281,294.1499938964844,292.742919921875,292.2921142578125,293.4920349121094,292.8470458984375,286.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880582801997,4.4676564669998706e-09,0.0009880537400022,-0.0107568791136145,0.0,0.0,0.0,-0.0070276265032589,60.0,10.010102272033691,-0.0,-6.656163265006398e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.266185952583328e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.757745283422992e-05,298.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,7.20703974366188e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5690002441406,0.0,0.0,9.757743828231467e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0004628648166544,285.6540832519531,294.1499938964844,292.73114013671875,292.2935485839844,293.4853210449219,292.8380126953125,286.5069274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873138042166,4.3805821192677286e-09,0.0009873093804344,-0.0105287414044141,0.0,0.0,0.0,-0.0069844610989093,60.0,10.001639366149902,-0.0,-6.646133954291146e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,9.259233775082976e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,9.7504242148716e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5738220214844,0.0,0.0,7.20163225196302e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,9.75042348727584e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707702636719,0.0,0.0,0.0004625175497494,285.6572570800781,294.1499938964844,292.7192687988281,292.2943115234375,293.4785461425781,292.8289794921875,286.5105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865732863545,4.293961186618844e-09,0.0009865689789876,-0.0103017911314964,0.0,0.0,0.0,-0.0069415210746228,60.0,9.99260139465332,-0.0,-6.636164329165696e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,9.245452383765952e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.735912317410111e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.190913311205804e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.735910862218589e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0004618291568476,285.6636047363281,294.1499938964844,292.6954345703125,292.2937316894531,293.4649658203125,292.8109436035156,286.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851040085777,4.1222456559353304e-09,0.0009850998176261,-0.0098518850281834,0.0,0.0,0.0,-0.0068563902750611,60.0,9.972553253173828,-0.0,-6.616422609795336e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57733154296875,0.0,0.0,9.245452383765952e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.735912317410111e-05,298.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,7.190913311205804e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,9.735910862218589e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762939453125,0.0,0.0,0.0004618291568476,285.6636047363281,294.1499938964844,292.6954345703125,292.2937316894531,293.4649658203125,292.8109436035156,286.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851040085777,4.1222456559353304e-09,0.0009850998176261,-0.0098518850281834,0.0,0.0,0.0,-0.0068563902750611,60.0,9.972553253173828,-0.0,-6.616422609795336e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,9.231809963239356e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.721545939100906e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,7.18030278221704e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.721545211505143e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004611477197613,285.6699523925781,294.1499938964844,292.6714172363281,292.2901611328125,293.4512939453125,292.79266357421875,286.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952267846329961e-09,0.0009836462559178,-0.0094065247103571,0.0,0.0,0.0,-0.0067721242085099,60.0,9.948578834533691,-0.0,-6.596909685185892e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,9.231809963239356e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829467773437,0.0,0.0,9.721545939100906e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58477783203125,0.0,0.0,7.18030278221704e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,9.721545211505143e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5818176269531,0.0,0.0,0.0004611477197613,285.6699523925781,294.1499938964844,292.6714172363281,292.2901611328125,293.4512939453125,292.79266357421875,286.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836502140387,3.952267846329961e-09,0.0009836462559178,-0.0094065247103571,0.0,0.0,0.0,-0.0067721242085099,60.0,9.948578834533691,-0.0,-6.596909685185892e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.21868995646946e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.707730350783096e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,7.170098251663148e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.707728895591572e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004604923306033,285.6763000488281,294.1499938964844,292.64727783203125,292.2833251953125,293.4374694824219,292.7744445800781,286.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822521824389,3.788791502756794e-09,0.0009822483407333,-0.0089781936258077,0.0,0.0,0.0,-0.0066910819150507,60.0,9.918654441833496,-0.0,-6.578170541615691e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58837890625,0.0,0.0,9.21868995646946e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5884704589844,0.0,0.0,9.707730350783096e-05,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,7.170098251663148e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882873535156,0.0,0.0,9.707728895591572e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.0004604923306033,285.6763000488281,294.1499938964844,292.64727783203125,292.2833251953125,293.4374694824219,292.7744445800781,286.5321655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822521824389,3.788791502756794e-09,0.0009822483407333,-0.0089781936258077,0.0,0.0,0.0,-0.0066910819150507,60.0,9.918654441833496,-0.0,-6.578170541615691e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.205937385559082e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.694300388218836e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.160179666243494e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,9.694299660623074e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.000459855335066,285.6826477050781,294.1499938964844,292.6230163574219,292.2730407714844,293.4234924316406,292.75634765625,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808932663872,3.629894385070997e-09,0.0009808895410969,-0.0085618570446968,0.0,0.0,0.0,-0.0066123097203671,60.0,9.882707595825195,-0.0,-6.559981358122968e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939025878906,0.0,0.0,9.205937385559082e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.593994140625,0.0,0.0,9.694300388218836e-05,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5957946777344,0.0,0.0,7.160179666243494e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5938415527344,0.0,0.0,9.694299660623074e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928955078125,0.0,0.0,0.000459855335066,285.6826477050781,294.1499938964844,292.6230163574219,292.2730407714844,293.4234924316406,292.75634765625,286.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808932663872,3.629894385070997e-09,0.0009808895410969,-0.0085618570446968,0.0,0.0,0.0,-0.0066123097203671,60.0,9.882707595825195,-0.0,-6.559981358122968e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,9.199696796713396e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.687729470897466e-05,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985717773437,0.0,0.0,7.155325874919072e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966186523437,0.0,0.0,9.687728015705944e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.000459543603938,285.6858215332031,294.1499938964844,292.6108703613281,292.2665100097656,293.4164428710937,292.7473449707031,286.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980228302069,3.55213924940756e-09,0.000980224693194,-0.0083581237122416,0.0,0.0,0.0,-0.0065737627446651,60.0,9.862561225891112,-0.0,-6.551090336870402e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994567871094,0.0,0.0,9.193571167998016e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.681278606876732e-05,298.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.601318359375,0.0,0.0,7.150561577873304e-05,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993957519531,0.0,0.0,9.68127787928097e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59844970703125,0.0,0.0,0.0004592376062646,285.68902587890625,294.1499938964844,292.59869384765625,292.2590637207031,293.4093322753906,292.7384033203125,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795755613595,3.475815413267469e-09,0.0009795720688998,-0.0081581398844718,0.0,0.0,0.0,-0.0065359259024262,60.0,9.840827941894531,-0.0,-6.542368424788948e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.181632049148902e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,9.668705752119422e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,7.141275273170322e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,9.66870502452366e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004586412396747,285.69537353515625,294.1499938964844,292.5743408203125,292.2411804199219,293.3949890136719,292.7206420898437,286.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783032583072,3.3270546317965e-09,0.0009782998822629,-0.007768353447318,0.0,0.0,0.0,-0.0064621781930327,60.0,9.792824745178224,-0.0,-6.525385032318809e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050109863281,0.0,0.0,9.181632049148902e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,9.668705752119422e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6068725585937,0.0,0.0,7.141275273170322e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,9.66870502452366e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,0.0004586412396747,285.69537353515625,294.1499938964844,292.5743408203125,292.2411804199219,293.3949890136719,292.7206420898437,286.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783032583072,3.3270546317965e-09,0.0009782998822629,-0.007768353447318,0.0,0.0,0.0,-0.0064621781930327,60.0,9.792824745178224,-0.0,-6.525385032318809e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.170058910967782e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.656518523115663e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,7.132273458410054e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.656517795519905e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0004580631211865,285.7017517089844,294.1499938964844,292.54998779296875,292.2191772460937,293.3805236816406,292.7030334472656,286.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770699543878,3.1828499835739876e-09,0.0009770668111741,-0.0073905023746192,0.0,0.0,0.0,-0.0063906898722052,60.0,9.7384033203125,-0.0,-6.50894307341332e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,9.170058910967782e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,9.656518523115663e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124267578125,0.0,0.0,7.132273458410054e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,9.656517795519905e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0004580631211865,285.7017517089844,294.1499938964844,292.54998779296875,292.2191772460937,293.3805236816406,292.7030334472656,286.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770699543878,3.1828499835739876e-09,0.0009770668111741,-0.0073905023746192,0.0,0.0,0.0,-0.0063906898722052,60.0,9.7384033203125,-0.0,-6.50894307341332e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.158591274172068e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.644442616263404e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.123354589566588e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.644441888667644e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0004574902995955,285.7081298828125,294.1499938964844,292.5240173339844,292.19342041015625,293.3658447265625,292.68560791015625,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480009622,3.039969831419853e-09,0.0009758449741639,-0.0070161181502044,0.0,0.0,0.0,-0.0063198576681315,60.0,9.67749309539795,-0.0,-6.492673065849885e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161804199219,0.0,0.0,9.158591274172068e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,9.644442616263404e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.123354589566588e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,9.644441888667644e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0004574902995955,285.7081298828125,294.1499938964844,292.5240173339844,292.19342041015625,293.3658447265625,292.68560791015625,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758480009622,3.039969831419853e-09,0.0009758449741639,-0.0070161181502044,0.0,0.0,0.0,-0.0063198576681315,60.0,9.67749309539795,-0.0,-6.492673065849885e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,9.147627861239016e-05,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,9.632897126721218e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231384277344,0.0,0.0,7.114827167242765e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,9.632896399125455e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6203918457031,0.0,0.0,0.0004569426528178,285.7140197753906,294.1499938964844,292.4973449707031,292.1669921875,293.3520812988281,292.66949462890625,286.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974679715,2.903361995265641e-09,0.000974676804617,-0.0066581671126186,0.0,0.0,0.0,-0.0062521351501345,60.0,9.615452766418455,-0.0,-6.47713562784702e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217956542969,0.0,0.0,9.146673983195797e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.62188720703125,0.0,0.0,9.63189304457046e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235656738281,0.0,0.0,7.11408574716188e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217346191406,0.0,0.0,9.6318923169747e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0004568950098473,285.71453857421875,294.1499938964844,292.49493408203125,292.1645812988281,293.35089111328125,292.6680908203125,286.5752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745781426317,2.891482386857546e-09,0.0009745752322487,-0.006627039052546,0.0,0.0,0.0,-0.0062462459318339,60.0,9.610057830810549,-0.0,-6.475785596649075e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,9.140576730715112e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,9.625472011975944e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,7.109342550393194e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6245422363281,0.0,0.0,9.625471284380184e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236572265625,0.0,0.0,0.0004565904382616,285.7177429199219,294.1499938964844,292.4792785644531,292.1490783691406,293.3432312011719,292.6592712402344,286.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097392819589,2.815505606434953e-09,0.0009739254019223,-0.0064279567450284,0.0,0.0,0.0,-0.0062085799872875,60.0,9.57341194152832,-0.0,-6.467153212952327e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,9.134432912105694e-05,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,9.619002958061174e-05,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,7.10456442902796e-05,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,9.619001502869652e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62646484375,0.0,0.0,0.0004562835674732,285.7209167480469,294.1499938964844,292.4629821777344,292.1329040527344,293.33551025390625,292.6502380371094,286.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732734179124,2.738960613868357e-09,0.0009732706821523,-0.0062273852527141,0.0,0.0,0.0,-0.0061706327833235,60.0,9.535651206970217,-0.0,-6.458462564751244e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.12208270165138e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,9.60599718382582e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.094958709785715e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.605995728634298e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0004556666244752,285.7273254394531,294.1499938964844,292.4284362792969,292.0986328125,293.31988525390625,292.6320495605469,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719576919451,2.585075709049533e-09,0.0009719550726003,-0.0058241565711796,0.0,0.0,0.0,-0.0060943467542529,60.0,9.45798110961914,-0.0,-6.441008082447297e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,9.12208270165138e-05,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,9.60599718382582e-05,298.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347961425781,0.0,0.0,7.094958709785715e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,9.605995728634298e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,0.0004556666244752,285.7273254394531,294.1499938964844,292.4284362792969,292.0986328125,293.31988525390625,292.6320495605469,286.5895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719576919451,2.585075709049533e-09,0.0009719550726003,-0.0058241565711796,0.0,0.0,0.0,-0.0060943467542529,60.0,9.45798110961914,-0.0,-6.441008082447297e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.109676466323437e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.592932474333792e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,7.085309334797785e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.592931746738032e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0004550469166133,285.7337341308594,294.1499938964844,292.3915405273437,292.06207275390625,293.3038330078125,292.6138000488281,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706356795504,2.430502688000047e-09,0.0009706332348287,-0.0054191220551729,0.0,0.0,0.0,-0.0060177175328135,60.0,9.375597953796388,-0.0,-6.423498888352698e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
