time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806200,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387023925781,0.0,0.0,9.109676466323437e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387634277344,0.0,0.0,9.592932474333792e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404113769531,0.0,0.0,7.085309334797785e-05,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,9.592931746738032e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377868652344,0.0,0.0,0.0004550469166133,285.7337341308594,294.1499938964844,292.3915405273437,292.06207275390625,293.3038330078125,292.6138000488281,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706356795504,2.430502688000047e-09,0.0009706332348287,-0.0054191220551729,0.0,0.0,0.0,-0.0060177175328135,60.0,9.375597953796388,-0.0,-6.423498888352698e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.097339352592826e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.579941252013668e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,7.0757138018962e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.579940524417908e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004544306721072,285.7401428222656,294.1499938964844,292.3525695800781,292.0234375,293.287353515625,292.5958251953125,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693210595287,2.27678897957162e-09,0.0009693187312223,-0.0050163366831839,0.0,0.0,0.0,-0.0059415148571133,60.0,9.28925323486328,-0.0,-6.406111197065911e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64434814453125,0.0,0.0,9.097339352592826e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444091796875,0.0,0.0,9.579941252013668e-05,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,7.0757138018962e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,9.579940524417908e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0004544306721072,285.7401428222656,294.1499938964844,292.3525695800781,292.0234375,293.287353515625,292.5958251953125,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693210595287,2.27678897957162e-09,0.0009693187312223,-0.0050163366831839,0.0,0.0,0.0,-0.0059415148571133,60.0,9.28925323486328,-0.0,-6.406111197065911e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,9.085173951461913e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,9.567130473442376e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,7.066251419018954e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.567129745846614e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004538229841273,285.7465515136719,294.1499938964844,292.311767578125,291.9829406738281,293.2704162597656,292.5789489746094,286.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680247749201,2.125211784331782e-09,0.0009680226794444,-0.0046191476285457,0.0,0.0,0.0,-0.0058663715608417,60.0,9.199939727783203,-0.0,-6.38898782767683e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499938964844,0.0,0.0,9.085173951461913e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,9.567130473442376e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,7.066251419018954e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,9.567129745846614e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004538229841273,285.7465515136719,294.1499938964844,292.311767578125,291.9829406738281,293.2704162597656,292.5789489746094,286.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680247749201,2.125211784331782e-09,0.0009680226794444,-0.0046191476285457,0.0,0.0,0.0,-0.0058663715608417,60.0,9.199939727783203,-0.0,-6.38898782767683e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,9.079169103642926e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529235839844,0.0,0.0,9.560806938679887e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,7.06158098182641e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6527709960937,0.0,0.0,9.560806211084127e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0004535230400506,285.749755859375,294.1499938964844,292.2907409667969,291.9621276855469,293.2618103027344,292.5710754394531,286.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967385538388,2.050397185371366e-09,0.0009673835011199,-0.0044231037609279,0.0,0.0,0.0,-0.0058292858302593,60.0,9.154448509216309,-0.0,-6.380544448347791e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556701660156,0.0,0.0,9.073194087250158e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,9.554515418130904e-05,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573181152344,0.0,0.0,7.056933827698231e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,9.554513962939382e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65478515625,0.0,0.0,0.0004532245802693,285.7529602050781,294.1499938964844,292.2693786621094,291.94091796875,293.2531433105469,292.5627746582031,286.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.9759522906781513e-09,0.0009667472331784,-0.0042280280031263,0.0,0.0,0.0,-0.0057923817075788,60.0,9.108413696289062,-0.0,-6.37214867538205e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.061460150405765e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.542158659314735e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,7.04780759406276e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.542157204123214e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0004526384291239,285.7593688964844,294.1499938964844,292.22564697265625,291.8975524902344,293.23553466796875,292.5465393066406,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982131905,1.8297484638551958e-09,0.000965496408753,-0.0038449161220341,0.0,0.0,0.0,-0.005719899199903,60.0,9.015026092529297,-0.0,-6.355676163138925e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,9.061460150405765e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.542158659314735e-05,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,7.04780759406276e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,9.542157204123214e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0004526384291239,285.7593688964844,294.1499938964844,292.22564697265625,291.8975524902344,293.23553466796875,292.5465393066406,286.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982131905,1.8297484638551958e-09,0.000965496408753,-0.0038449161220341,0.0,0.0,0.0,-0.005719899199903,60.0,9.015026092529297,-0.0,-6.355676163138925e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,9.05024862731807e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.5303519628942e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,7.039087358862162e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.53035123529844e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0004520783841144,285.76580810546875,294.1499938964844,292.18084716796875,291.8531494140625,293.2174072265625,292.5311584472656,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035009503,1.690057649383902e-09,0.0009643018129281,-0.0034788681659847,0.0,0.0,0.0,-0.0056506479158997,60.0,8.919137954711914,-0.0,-6.339956826195703e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,9.05024862731807e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.5303519628942e-05,298.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6686706542969,0.0,0.0,7.039087358862162e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,9.53035123529844e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66619873046875,0.0,0.0,0.0004520783841144,285.76580810546875,294.1499938964844,292.18084716796875,291.8531494140625,293.2174072265625,292.5311584472656,286.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643035009503,1.690057649383902e-09,0.0009643018129281,-0.0034788681659847,0.0,0.0,0.0,-0.0056506479158997,60.0,8.919137954711914,-0.0,-6.339956826195703e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.03957334230654e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,9.519109880784526e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,7.030784036032856e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.519109153188764e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0004515451437328,285.772216796875,294.1499938964844,292.1352233886719,291.8078918457031,293.19879150390625,292.5174560546875,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557044826405729e-09,0.0009631639695726,-0.0031303185969591,0.0,0.0,0.0,-0.0055847051553428,60.0,8.822868347167969,-0.0,-6.325007717578046e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,9.03957334230654e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728210449219,0.0,0.0,9.519109880784526e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6743469238281,0.0,0.0,7.030784036032856e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.519109153188764e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0004515451437328,285.772216796875,294.1499938964844,292.1352233886719,291.8078918457031,293.19879150390625,292.5174560546875,286.6388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.557044826405729e-09,0.0009631639695726,-0.0031303185969591,0.0,0.0,0.0,-0.0055847051553428,60.0,8.822868347167969,-0.0,-6.325007717578046e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.024253085954116e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.50297762756236e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.018868200248107e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.502976172370836e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0004507798585109,285.7484436035156,294.1499938964844,292.08905029296875,291.7621154785156,293.1700744628906,292.50018310546875,286.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.4860325192600499e-09,0.0010812033433467,-0.0028255903162062,0.0,0.0,0.0,-0.0061458931304514,60.0,9.297175407409668,-0.0,-6.303585564637615e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6573486328125,0.0,0.0,9.024253085954116e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,9.50297762756236e-05,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,7.018868200248107e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575012207031,0.0,0.0,9.502976172370836e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6564636230469,0.0,0.0,0.0004507798585109,285.7484436035156,294.1499938964844,292.08905029296875,291.7621154785156,293.1700744628906,292.50018310546875,286.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812048567458,1.4860325192600499e-09,0.0010812033433467,-0.0028255903162062,0.0,0.0,0.0,-0.0061458931304514,60.0,9.297175407409668,-0.0,-6.303585564637615e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,9.024172322824596e-05,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,9.502892498858272e-05,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,7.018805627012625e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,9.502891771262512e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593322753906,0.0,0.0,0.0004507758421823,285.751708984375,294.1499938964844,292.0657958984375,291.73907470703125,293.1606140136719,292.49395751953125,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651622055022015e-09,0.0009615230956114,-0.0026275026611983,0.0,0.0,0.0,-0.0054895803332328,60.0,9.061304092407228,-0.0,-6.303472588342629e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,9.019472054205836e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629943847656,0.0,0.0,9.497942664893344e-05,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637878417969,0.0,0.0,7.015149458311498e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,9.49794120970182e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66217041015625,0.0,0.0,0.0004505410324782,285.7549743652344,294.1499938964844,292.04254150390625,291.71600341796875,293.1510009765625,292.4883728027344,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610236156731,1.306591279615077e-09,0.0009610223351046,-0.0024740209337323,0.0,0.0,0.0,-0.005460544489324,60.0,8.890989303588867,-0.0,-6.29690646292147e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.01072853594087e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,9.488734940532596e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.008348620729521e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.488734212936834e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0004501042712945,285.7639465332031,294.1499938964844,291.9959716796875,291.6698303222656,293.13165283203125,292.4779052734375,286.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522901964373,1.1898360074980019e-09,0.0009522890322841,-0.0021758051589131,0.0,0.0,0.0,-0.0053637837991118,60.0,8.606146812438965,-0.0,-6.28470289143479e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703491210937,0.0,0.0,9.01072853594087e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,9.488734940532596e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6711730957031,0.0,0.0,7.008348620729521e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67047119140625,0.0,0.0,9.488734212936834e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0004501042712945,285.7639465332031,294.1499938964844,291.9959716796875,291.6698303222656,293.13165283203125,292.4779052734375,286.6597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009522901964373,1.1898360074980019e-09,0.0009522890322841,-0.0021758051589131,0.0,0.0,0.0,-0.0053637837991118,60.0,8.606146812438965,-0.0,-6.28470289143479e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.004257299238816e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.481921006226912e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,7.00331584084779e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.481920278631152e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0004497810441534,285.76666259765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1122131347656,292.4686279296875,286.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079105802811,1.065448507198141e-09,0.0009079094743356,-0.0018931695958599,0.0,0.0,0.0,-0.005084388423711,60.0,8.337529182434082,-0.0,-6.275678288147901e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,9.004257299238816e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,9.481921006226912e-05,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,7.00331584084779e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739501953125,0.0,0.0,9.481920278631152e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6729736328125,0.0,0.0,0.0004497810441534,285.76666259765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1122131347656,292.4686279296875,286.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079105802811,1.065448507198141e-09,0.0009079094743356,-0.0018931695958599,0.0,0.0,0.0,-0.005084388423711,60.0,8.337529182434082,-0.0,-6.275678288147901e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.004865569295362e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.48256129049696e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.003788778092712e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.4825605629012e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0004498114576563,285.8388366699219,294.1499938964844,291.9036865234375,291.57830810546875,293.1000061035156,292.45904541015625,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007074429886415,8.721623978580341e-10,0.0007074421155266,-0.0015854859957471,0.0,0.0,0.0,-0.0039892168715596,60.0,6.423533916473389,-0.0,-6.276525255088927e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265625,0.0,0.0,9.004865569295362e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267761230469,0.0,0.0,9.48256129049696e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291259765625,0.0,0.0,7.003788778092712e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262268066406,0.0,0.0,9.4825605629012e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72576904296875,0.0,0.0,0.0004498114576563,285.8388366699219,294.1499938964844,291.9036865234375,291.57830810546875,293.1000061035156,292.45904541015625,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007074429886415,8.721623978580341e-10,0.0007074421155266,-0.0015854859957471,0.0,0.0,0.0,-0.0039892168715596,60.0,6.423533916473389,-0.0,-6.276525255088927e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.002401202451438e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.47996595641598e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.001872290857136e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.47996522882022e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0004496883193496,285.8709411621094,294.1499938964844,291.85845947265625,291.5334777832031,293.0830383300781,292.4482421875,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000598277663812,7.323708306472553e-10,0.0005982769071124,-0.0013271375792101,0.0,0.0,0.0,-0.003377205459401,60.0,5.982481479644775,-0.0,-6.273088359876057e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,9.002401202451438e-05,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,9.47996595641598e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,7.001872290857136e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7498779296875,0.0,0.0,9.47996522882022e-05,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496643066406,0.0,0.0,0.0004496883193496,285.8709411621094,294.1499938964844,291.85845947265625,291.5334777832031,293.0830383300781,292.4482421875,286.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000598277663812,7.323708306472553e-10,0.0005982769071124,-0.0013271375792101,0.0,0.0,0.0,-0.003377205459401,60.0,5.982481479644775,-0.0,-6.273088359876057e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749938964844,0.0,0.0,2.973786831717007e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7754821777344,0.0,0.0,3.131541961920448e-05,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791748046875,0.0,0.0,2.312946890015155e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742614746094,0.0,0.0,3.131541961920448e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7743225097656,0.0,0.0,0.0001485467364545,285.90533447265625,294.1499938964844,291.8362121582031,291.5113830566406,293.0576171875,292.4349670410156,286.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006334718200378,7.134285384680084e-10,0.0006334711215458,-0.0012421439168974,0.0,0.0,0.0,-0.0035197995603084,60.0,5.83360767364502,-0.0,-6.845171540703632e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8317565917969,0.0,0.0,9.017881529871374e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,9.496267011854798e-05,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,7.013911817921326e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,9.496266284259036e-05,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,0.0004504616081248,285.9897766113281,294.1499938964844,291.814208984375,291.4895935058594,292.9609680175781,292.388427734375,286.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-4.626820373232477e-05,3.706770168587781e-10,4.626783265848644e-05,-0.0009282481623813,0.0,0.0,0.0,-0.0004387983353808,60.0,7.023622989654541,-0.0,-6.294679621987599e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,3.602087963372469e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,3.793173891608603e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,2.801625851134304e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,3.7931735278107226e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001799316523829,286.0145263671875,294.1499938964844,291.7711486816406,291.4468994140625,292.93994140625,292.3851318359375,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837922122329,4.800306818708573e-10,0.0003837917465716,-0.000878216989804,0.0,0.0,0.0,-0.0021617971360683,60.0,5.037153720855713,-0.0,-1.0043225806555256e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529968261719,0.0,0.0,3.602087963372469e-05,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,3.793173891608603e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8599548339844,0.0,0.0,2.801625851134304e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,3.7931735278107226e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524169921875,0.0,0.0,0.0001799316523829,286.0145263671875,294.1499938964844,291.7711486816406,291.4468994140625,292.93994140625,292.3851318359375,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003837922122329,4.800306818708573e-10,0.0003837917465716,-0.000878216989804,0.0,0.0,0.0,-0.0021617971360683,60.0,5.037153720855713,-0.0,-1.0043225806555256e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,2.803924144245684e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,2.9526683647418395e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,2.180831324949395e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.952668182842899e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001400617475155,286.0217590332031,294.1499938964844,291.72955322265625,291.4056701660156,292.9320983886719,292.3851013183594,286.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003047414356842,3.7966446653214803e-10,0.0003047410573344,-0.0006934033590368,0.0,0.0,0.0,-0.0017156088724732,60.0,3.923269033432007,-0.0,-6.085511650155695e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,2.803924144245684e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8606872558594,0.0,0.0,2.9526683647418395e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669738769531,0.0,0.0,2.180831324949395e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583068847656,0.0,0.0,2.952668182842899e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001400617475155,286.0217590332031,294.1499938964844,291.72955322265625,291.4056701660156,292.9320983886719,292.3851013183594,286.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003047414356842,3.7966446653214803e-10,0.0003047410573344,-0.0006934033590368,0.0,0.0,0.0,-0.0017156088724732,60.0,3.923269033432007,-0.0,-6.085511650155695e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,5.405993761087302e-06,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,5.692774266208289e-06,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,4.204664492135635e-06,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,5.692773811460938e-06,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,2.700404547795188e-05,286.1136779785156,294.1499938964844,291.689697265625,291.3661193847656,292.89324951171875,292.375732421875,286.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194521414116,3.343124110877227e-10,0.0003194517921656,-0.0005594613030552,0.0,0.0,0.0,-0.0017593707889318,60.0,3.605074882507324,-0.0,-2.2621196582583983e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,5.405993761087302e-06,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9270324707031,0.0,0.0,5.692774266208289e-06,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,4.204664492135635e-06,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,5.692773811460938e-06,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,2.700404547795188e-05,286.1136779785156,294.1499938964844,291.689697265625,291.3661193847656,292.89324951171875,292.375732421875,286.7050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194521414116,3.343124110877227e-10,0.0003194517921656,-0.0005594613030552,0.0,0.0,0.0,-0.0017593707889318,60.0,3.605074882507324,-0.0,-2.2621196582583983e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.056941053131597e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.5373994554393e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,7.044291851343587e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,9.537398000247777e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0004524127289187,286.37353515625,294.1499938964844,291.6517944335937,291.3285522460937,292.7178039550781,292.2875671386719,286.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,0.0014306756202131,-6.262024787595522e-10,-0.0014306749217212,0.0002156209375243,0.0,0.0,0.0,0.0074364752508699,60.0,5.965291500091553,-0.0,-6.349322489995758e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,9.056941053131597e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.5373994554393e-05,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,7.044291851343587e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1077575683594,0.0,0.0,9.537398000247777e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0004524127289187,286.37353515625,294.1499938964844,291.6517944335937,291.3285522460937,292.7178039550781,292.2875671386719,286.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,0.0014306756202131,-6.262024787595522e-10,-0.0014306749217212,0.0002156209375243,0.0,0.0,0.0,0.0074364752508699,60.0,5.965291500091553,-0.0,-6.349322489995758e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,1.5261843145708553e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,1.607146259630099e-05,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273803710937,0.0,0.0,1.187033012683969e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,1.6071460777311586e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,7.62360286898911e-05,286.3726806640625,294.1499938964844,291.6336669921875,291.3105773925781,292.693115234375,292.29296875,286.7139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000113784102723,1.544819550058918e-10,0.0001137839499278,-0.0002923518186435,0.0,0.0,0.0,-0.000648375309538,60.0,4.79824686050415,-0.0,-1.8029278070486043e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10968017578125,0.0,0.0,1.1537770660652312e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1118469238281,0.0,0.0,1.214983331010444e-05,298.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,8.973827789304778e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058349609375,0.0,0.0,1.214983240060974e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,5.763352601206861e-05,286.3710021972656,294.1499938964844,291.6161193847656,291.2931823730469,292.6925964355469,292.2942199707031,286.7171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001229287008754,1.537545507579452e-10,0.0001229285408044,-0.0002812948368955,0.0,0.0,0.0,-0.00069242331665,60.0,3.393744707107544,-0.0,-1.030405538671175e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,7.87329554441385e-06,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.290962796309032e-06,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,6.123678303993074e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,8.29096188681433e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,3.932872277800925e-05,286.37237548828125,294.1499938964844,291.5829162597656,291.26025390625,292.69146728515625,292.29547119140625,286.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.389069989789277e-05,1.0492601926204159e-10,8.389059075852856e-05,-0.0001919618080137,0.0,0.0,0.0,-0.0004725322360172,60.0,2.1084413528442383,-0.0,-4.798190178512125e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,7.87329554441385e-06,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.290962796309032e-06,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,6.123678303993074e-06,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,8.29096188681433e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,3.932872277800925e-05,286.37237548828125,294.1499938964844,291.5829162597656,291.26025390625,292.69146728515625,292.29547119140625,286.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.389069989789277e-05,1.0492601926204159e-10,8.389059075852856e-05,-0.0001919618080137,0.0,0.0,0.0,-0.0004725322360172,60.0,2.1084413528442383,-0.0,-4.798190178512125e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
