time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808540,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,5.018916453991551e-06,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,5.28516284248326e-06,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,3.903604010702111e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,5.285162387735909e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,2.507051249267533e-05,286.37286376953125,294.1499938964844,291.5524597167969,291.23004150390625,292.6910400390625,292.2960205078125,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.347658225218765e-05,6.688582326885849e-11,5.347651313059032e-05,-0.0001223673898493,0.0,0.0,0.0,-0.0003012183005921,60.0,1.5934771299362185,-0.0,-1.9497738146245767e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109619140625,0.0,0.0,5.018916453991551e-06,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,5.28516284248326e-06,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,3.903604010702111e-06,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,5.285162387735909e-06,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,2.507051249267533e-05,286.37286376953125,294.1499938964844,291.5524597167969,291.23004150390625,292.6910400390625,292.2960205078125,286.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-5.347658225218765e-05,6.688582326885849e-11,5.347651313059032e-05,-0.0001223673898493,0.0,0.0,0.0,-0.0003012183005921,60.0,1.5934771299362185,-0.0,-1.9497738146245767e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,2.921088480434264e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,3.07604796034866e-06,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.2719591470377054e-06,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,3.0760477329749847e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,1.4591433682653587e-05,286.3729858398437,294.1499938964844,291.52496337890625,291.2027893066406,292.69091796875,292.29620361328125,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1124560337048024e-05,3.892893299384248e-11,3.1124520319281146e-05,-7.12203182047233e-05,0.0,0.0,0.0,-0.000175315697561,60.0,1.286027908325195,-0.0,-6.604709834601151e-11,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,2.921088480434264e-06,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,3.07604796034866e-06,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,2.2719591470377054e-06,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107177734375,0.0,0.0,3.0760477329749847e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11090087890625,0.0,0.0,1.4591433682653587e-05,286.3729858398437,294.1499938964844,291.52496337890625,291.2027893066406,292.69091796875,292.29620361328125,286.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1124560337048024e-05,3.892893299384248e-11,3.1124520319281146e-05,-7.12203182047233e-05,0.0,0.0,0.0,-0.000175315697561,60.0,1.286027908325195,-0.0,-6.604709834601151e-11,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.5183954928943422e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.5989442090358352e-06,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,1.1809750048996648e-06,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.5989440953489975e-06,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,7.584695595141966e-06,286.3730163574219,294.1499938964844,291.500732421875,291.17877197265625,292.6908874511719,292.2962341308594,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179008525796235e-05,2.0235759248810048e-11,1.6178988516912796e-05,-3.7021167372586206e-05,0.0,0.0,0.0,-9.113164560403676e-05,60.0,1.0739762783050537,-0.0,-1.7845721428377814e-11,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.5183954928943422e-06,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.5989442090358352e-06,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,1.1809750048996648e-06,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.5989440953489975e-06,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,7.584695595141966e-06,286.3730163574219,294.1499938964844,291.500732421875,291.17877197265625,292.6908874511719,292.2962341308594,286.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6179008525796235e-05,2.0235759248810048e-11,1.6178988516912796e-05,-3.7021167372586206e-05,0.0,0.0,0.0,-9.113164560403676e-05,60.0,1.0739762783050537,-0.0,-1.7845721428377814e-11,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.0497855100766174e-06,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.105475121221389e-06,298.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,8.165002896021178e-07,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.105475007534551e-06,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,5.2438931561482605e-06,286.3730163574219,294.1499938964844,291.4898986816406,291.16802978515625,292.6908874511719,292.2962341308594,286.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1188595635758247e-05,1.3993346412166652e-11,1.118858199333772e-05,-2.560017310315743e-05,0.0,0.0,0.0,-6.302168185357004e-05,60.0,0.991301417350769,-0.0,-8.530322281874447e-12,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,6.354600827762624e-07,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,6.691703333672194e-07,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,4.942469900015567e-07,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,6.691702765238006e-07,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,3.1742529245093465e-06,286.3730163574219,294.1499938964844,291.47998046875,291.158203125,292.6908874511719,292.2962341308594,286.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-6.774776920792647e-06,8.472588949870463e-12,6.77476828059298e-06,-1.5499746950808913e-05,0.0,0.0,0.0,-3.815977834165096e-05,60.0,0.9140843749046326,-0.0,-3.125653598792799e-12,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.7617270486880448e-07,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.8551841662883817e-07,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,1.3702330647902272e-07,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.8551840241798345e-07,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,8.800187174529128e-07,286.3730163574219,294.1499938964844,291.4629821777344,291.141357421875,292.6908874511719,292.2962341308594,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.877262320704176e-06,2.3479787992358725e-12,1.877259933280584e-06,-4.29553847425268e-06,0.0,0.0,0.0,-1.0574061889201404e-05,60.0,0.7953580021858215,-0.0,-2.402379239551528e-13,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.7617270486880448e-07,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.8551841662883817e-07,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,1.3702330647902272e-07,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.8551840241798345e-07,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,8.800187174529128e-07,286.3730163574219,294.1499938964844,291.4629821777344,291.141357421875,292.6908874511719,292.2962341308594,286.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.877262320704176e-06,2.3479787992358725e-12,1.877259933280584e-06,-4.29553847425268e-06,0.0,0.0,0.0,-1.0574061889201404e-05,60.0,0.7953580021858215,-0.0,-2.402379239551528e-13,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,4.3033852037410725e-09,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,4.5316737029565965e-09,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,3.347079280402454e-09,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,4.531673258867386e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,2.1496289193123643e-08,286.3730163574219,294.1499938964844,291.45001220703125,291.1284484863281,292.6908874511719,292.2962341308594,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.590112112623501e-08,5.739934352474997e-14,4.590106428281615e-08,-1.0500115621425721e-07,0.0,0.0,0.0,-2.5854387786239386e-07,60.0,0.7083628177642822,-0.0,-1.4334572823934002e-16,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,4.3033852037410725e-09,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,4.5316737029565965e-09,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,3.347079280402454e-09,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,4.531673258867386e-09,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,2.1496289193123643e-08,286.3730163574219,294.1499938964844,291.45001220703125,291.1284484863281,292.6908874511719,292.2962341308594,286.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-4.590112112623501e-08,5.739934352474997e-14,4.590106428281615e-08,-1.0500115621425721e-07,0.0,0.0,0.0,-2.5854387786239386e-07,60.0,0.7083628177642822,-0.0,-1.4334572823934002e-16,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.1661610566093827e-09,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.228024237853731e-09,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,9.070147410916715e-10,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.2280241268314283e-09,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,5.825213200694179e-09,286.3730163574219,294.1499938964844,291.4414367675781,291.1199645996094,292.6908874511719,292.2962341308594,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2637103807833228e-08,1.5721419392017433e-14,1.2637087820621673e-08,-2.8777112248690173e-08,0.0,0.0,0.0,-7.112976163625717e-08,60.0,0.649413526058197,-0.0,-1.0526437431915038e-17,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,1.1661610566093827e-09,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,1.228024237853731e-09,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,9.070147410916715e-10,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,1.2280241268314283e-09,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,5.825213200694179e-09,286.3730163574219,294.1499938964844,291.4414367675781,291.1199645996094,292.6908874511719,292.2962341308594,286.75860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2637103807833228e-08,1.5721419392017433e-14,1.2637087820621673e-08,-2.8777112248690173e-08,0.0,0.0,0.0,-7.112976163625717e-08,60.0,0.649413526058197,-0.0,-1.0526437431915038e-17,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,2.8143423702609027e-10,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,2.9636390563858583e-10,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,2.1889341728087428e-10,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,2.9636387788301017e-10,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,1.405821459243839e-09,286.3730163574219,294.1499938964844,291.4374084472656,291.115966796875,292.6908874511719,292.2962341308594,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0454547772507112e-09,3.797906000108098e-15,3.0454510024924275e-09,-6.9370540423108196e-09,0.0,0.0,0.0,-1.714215613901615e-08,60.0,0.5982959270477295,-0.0,-6.130814029071392e-19,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,2.8143423702609027e-10,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,2.9636390563858583e-10,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275634765625,0.0,0.0,2.1889341728087428e-10,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072082519531,0.0,0.0,2.9636387788301017e-10,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,1.405821459243839e-09,286.3730163574219,294.1499938964844,291.4374084472656,291.115966796875,292.6908874511719,292.2962341308594,286.7626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0454547772507112e-09,3.797906000108098e-15,3.0454510024924275e-09,-6.9370540423108196e-09,0.0,0.0,0.0,-1.714215613901615e-08,60.0,0.5982959270477295,-0.0,-6.130814029071392e-19,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,3.0215802082622645e-10,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,3.1818706003328125e-10,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,2.350119265859263e-10,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070251464844,0.0,0.0,3.1818703227770584e-10,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107482910156,0.0,0.0,1.5093410965505427e-09,286.37274169921875,294.1499938964844,291.4369812011719,291.11553955078125,292.6909484863281,292.29620361328125,286.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.25333093798008e-09,4.061394656592861e-15,3.2533269411771926e-09,-7.421892878056724e-09,0.0,0.0,0.0,-1.8320861272513863e-08,60.0,0.5758004188537598,-0.0,-7.06695914371603e-19,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,1.1680799438806844e-08,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,1.2300449547808512e-08,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,9.085072250059056e-09,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,1.2300448659630092e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,5.8347982445639e-08,286.3724365234375,294.1499938964844,291.4375915527344,291.1161499023437,292.6910095214844,292.296142578125,286.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.2448472830328688e-07,1.5569414247434965e-13,1.2448457198388496e-07,-2.848357780749211e-07,0.0,0.0,0.0,-7.011840352788568e-07,60.0,0.5545161366462708,-0.0,-1.0561107483062892e-15,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,8.215525326704667e-08,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.651347371824158e-08,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,6.389856821442663e-08,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,8.651346661281425e-08,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,4.1038228459910897e-07,286.3724365234375,294.1499938964844,291.4417724609375,291.12030029296875,292.6910095214844,292.296142578125,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.756498459661088e-07,1.0951180283783057e-12,8.756487090977316e-07,-2.0035124634887325e-06,0.0,0.0,0.0,-4.932240699417889e-06,60.0,0.5173126459121704,-0.0,-5.22438334455734e-14,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,8.215525326704667e-08,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1128234863281,0.0,0.0,8.651347371824158e-08,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271667480469,0.0,0.0,6.389856821442663e-08,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,8.651346661281425e-08,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1105651855469,0.0,0.0,4.1038228459910897e-07,286.3724365234375,294.1499938964844,291.4417724609375,291.12030029296875,292.6910095214844,292.296142578125,286.77032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-8.756498459661088e-07,1.0951180283783057e-12,8.756487090977316e-07,-2.0035124634887325e-06,0.0,0.0,0.0,-4.932240699417889e-06,60.0,0.5173126459121704,-0.0,-5.22438334455734e-14,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,6.035687079020136e-07,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,6.355871846608352e-07,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,4.694425967954885e-07,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,6.355871278174163e-07,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,3.014949015778257e-06,286.3724670410156,294.1499938964844,291.4496154785156,291.1280822753906,292.69097900390625,292.2961730957031,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.430880603147671e-06,8.043448719574629e-12,6.430872417695355e-06,-1.4715508768858854e-05,0.0,0.0,0.0,-3.622332587838173e-05,60.0,0.5051525831222534,-0.0,-2.8197962628068174e-12,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1106872558594,0.0,0.0,6.035687079020136e-07,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,6.355871846608352e-07,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,4.694425967954885e-07,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068420410156,0.0,0.0,6.355871278174163e-07,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.110595703125,0.0,0.0,3.014949015778257e-06,286.3724670410156,294.1499938964844,291.4496154785156,291.1280822753906,292.69097900390625,292.2961730957031,286.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.430880603147671e-06,8.043448719574629e-12,6.430872417695355e-06,-1.4715508768858854e-05,0.0,0.0,0.0,-3.622332587838173e-05,60.0,0.5051525831222534,-0.0,-2.8197962628068174e-12,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,2.2603881006944e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,2.380298383286572e-06,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,1.7580806570549612e-06,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,2.380298383286572e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,1.1291101145616269e-05,286.37286376953125,294.1499938964844,291.4609069824219,291.1392822265625,292.690673828125,292.2965087890625,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4084001779556274e-05,3.012314703232377e-11,2.408397085673641e-05,-5.511032941285521e-05,0.0,0.0,0.0,-0.0001356583525193,60.0,0.5622360110282898,-0.0,-3.954853111665102e-11,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1109313964844,0.0,0.0,2.2603881006944e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131286621094,0.0,0.0,2.380298383286572e-06,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12744140625,0.0,0.0,1.7580806570549612e-06,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070861816406,0.0,0.0,2.380298383286572e-06,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.11083984375,0.0,0.0,1.1291101145616269e-05,286.37286376953125,294.1499938964844,291.4609069824219,291.1392822265625,292.690673828125,292.2965087890625,286.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4084001779556274e-05,3.012314703232377e-11,2.408397085673641e-05,-5.511032941285521e-05,0.0,0.0,0.0,-0.0001356583525193,60.0,0.5622360110282898,-0.0,-3.954853111665102e-11,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,4.985358373232884e-06,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,5.249824880593224e-06,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,3.877503331750631e-06,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,5.249824425845873e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,2.490288534318097e-05,286.3739929199219,294.1499938964844,291.475341796875,291.1535949707031,292.6897888183594,292.29742431640625,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.311836503096856e-05,6.64379246062552e-11,5.3118299547350034e-05,-0.0001215481315739,0.0,0.0,0.0,-0.0002992006484419,60.0,0.6977658271789551,-0.0,-1.9237876569544446e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,4.985358373232884e-06,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1139221191406,0.0,0.0,5.249824880593224e-06,298.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282653808594,0.0,0.0,3.877503331750631e-06,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,5.249824425845873e-06,298.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,2.490288534318097e-05,286.3739929199219,294.1499938964844,291.475341796875,291.1535949707031,292.6897888183594,292.29742431640625,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-5.311836503096856e-05,6.64379246062552e-11,5.3118299547350034e-05,-0.0001215481315739,0.0,0.0,0.0,-0.0002992006484419,60.0,0.6977658271789551,-0.0,-1.9237876569544446e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1124572753906,0.0,0.0,6.493376986327348e-06,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,6.8378412834135816e-06,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,5.050407253293088e-06,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086120605469,0.0,0.0,6.837840828666231e-06,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,3.243574610678479e-05,286.3749389648437,294.1499938964844,291.4836730957031,291.1618347167969,292.68902587890625,292.29803466796875,286.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.918625149410218e-05,8.653482791443068e-11,6.918616418261081e-05,-0.0001583153934916,0.0,0.0,0.0,-0.0003897064889315,60.0,0.7839316129684448,-0.0,-3.2636646163375355e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,8.708351742825471e-06,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.170317753159908e-06,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,6.773166660423158e-06,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.170316843665203e-06,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,4.350000017439015e-05,286.3760070800781,294.1499938964844,291.49267578125,291.1707763671875,292.6881103515625,292.29864501953125,286.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.278608922613785e-05,1.1605248706469948e-10,9.278597281081602e-05,-0.0002123180311173,0.0,0.0,0.0,-0.0005226377979852,60.0,0.8849928975105286,-0.0,-5.869975061578714e-10,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,1.5842200809856877e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,1.6682606656104326e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,1.2321718713792508e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,1.6682604837114923e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.913502486189827e-05,286.38055419921875,294.1499938964844,291.5126037597656,291.1905212402344,292.68377685546875,292.2998962402344,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000168796381331,2.111225361201008e-10,0.0001687961776042,-0.0003862486337311,0.0,0.0,0.0,-0.0009507824433967,60.0,1.2705605030059814,-0.0,-1.942653371500569e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,1.5842200809856877e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.0,1.6682606656104326e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,1.2321718713792508e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11346435546875,0.0,0.0,1.6682604837114923e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11724853515625,0.0,0.0,7.913502486189827e-05,286.38055419921875,294.1499938964844,291.5126037597656,291.1905212402344,292.68377685546875,292.2998962402344,286.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000168796381331,2.111225361201008e-10,0.0001687961776042,-0.0003862486337311,0.0,0.0,0.0,-0.0009507824433967,60.0,1.2705605030059814,-0.0,-1.942653371500569e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,2.508874240447767e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,2.641966420924291e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,1.95134780369699e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,2.6419662390253507e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001253233931493,286.38671875,294.1499938964844,291.53485107421875,291.21258544921875,292.67633056640625,292.29791259765625,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673177805263,3.343482712914181e-10,0.0002673174312803,-0.0006116899312473,0.0,0.0,0.0,-0.0015057262498885,60.0,1.835947871208191,-0.0,-4.8721662260220455e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244201660156,0.0,0.0,2.508874240447767e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,2.641966420924291e-05,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.141357421875,0.0,0.0,1.95134780369699e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204833984375,0.0,0.0,2.6419662390253507e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,0.0001253233931493,286.38671875,294.1499938964844,291.53485107421875,291.21258544921875,292.67633056640625,292.29791259765625,286.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002673177805263,3.343482712914181e-10,0.0002673174312803,-0.0006116899312473,0.0,0.0,0.0,-0.0015057262498885,60.0,1.835947871208191,-0.0,-4.8721662260220455e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,3.449507130426355e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,3.63249855581671e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,2.682951526367105e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,3.632498192018829e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.000172309926711,286.3898010253906,294.1499938964844,291.5591735839844,291.2366943359375,292.6661682128906,292.2916259765625,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004063775122631,4.986012713814603e-10,0.000406377017498,-0.0009044540347531,0.0,0.0,0.0,-0.0022830786183476,60.0,2.633097887039185,-0.0,-9.210396889614005e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,3.449507130426355e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,3.63249855581671e-05,298.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,2.682951526367105e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,3.632498192018829e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.000172309926711,286.3898010253906,294.1499938964844,291.5591735839844,291.2366943359375,292.6661682128906,292.2916259765625,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004063775122631,4.986012713814603e-10,0.000406377017498,-0.0009044540347531,0.0,0.0,0.0,-0.0022830786183476,60.0,2.633097887039185,-0.0,-9.210396889614005e-09,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.036877600010484e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.516271529719234e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.028687105048448e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,9.516270802123472e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0004514105385169,286.4500427246094,294.1499938964844,291.58526611328125,291.2625732421875,292.6144104003906,292.2323913574219,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003197348851244,2.3868465537368877e-10,-0.0003197351179551,-0.0009472407982684,0.0,0.0,0.0,0.001460651634261,60.0,3.583188772201538,-0.0,-6.321221945881916e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.036877600010484e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711730957031,0.0,0.0,9.516271529719234e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1868591308594,0.0,0.0,7.028687105048448e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647644042969,0.0,0.0,9.516270802123472e-05,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0004514105385169,286.4500427246094,294.1499938964844,291.58526611328125,291.2625732421875,292.6144104003906,292.2323913574219,286.7943420410156,0.0,0.0,0.0,0.0,1.0,1.0,0.0003197348851244,2.3868465537368877e-10,-0.0003197351179551,-0.0009472407982684,0.0,0.0,0.0,0.001460651634261,60.0,3.583188772201538,-0.0,-6.321221945881916e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,4.4406322558643296e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,4.676201569964178e-05,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833190917969,0.0,0.0,3.453827230259776e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,4.676201206166297e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1655578613281,0.0,0.0,0.0002218186709797,286.4437255859375,294.1499938964844,291.5989074707031,291.276123046875,292.5932922363281,292.2237243652344,286.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007264447631314,8.454914546263122e-10,0.0007264439482241,-0.0014963661087676,0.0,0.0,0.0,-0.0040531735867261,60.0,4.537442684173584,-0.0,-1.5263491803807483e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,9.018557466333732e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1701965332031,0.0,0.0,9.496978600509463e-05,298.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1856689453125,0.0,0.0,7.014437869656831e-05,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,9.496977872913703e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1679077148437,0.0,0.0,0.0004504953685682,286.4456481933594,294.1499938964844,291.6128845214844,291.2899780273437,292.5869445800781,292.2049255371094,286.796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004586178984027,7.919805922185215e-10,0.0004586170834954,-0.001623511663638,0.0,0.0,0.0,-0.0027021972928196,60.0,4.39007043838501,-0.0,-6.295617538398801e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
