time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.012736700242384e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.490849333815277e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,7.009910041233525e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.490848606219517e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0004502046213019,286.44219970703125,294.1499938964844,291.6417541503906,291.318603515625,292.56610107421875,292.19366455078125,286.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764020214788,1.2386871528491383e-09,0.0009764007991179,-0.0022801230661571,0.0,0.0,0.0,-0.0055071017704904,60.0,6.12189245223999,-0.0,-6.287492482215384e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,9.012736700242384e-05,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.490849333815277e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,7.009910041233525e-05,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1647033691406,0.0,0.0,9.490848606219517e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.16864013671875,0.0,0.0,0.0004502046213019,286.44219970703125,294.1499938964844,291.6417541503906,291.318603515625,292.56610107421875,292.19366455078125,286.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764020214788,1.2386871528491383e-09,0.0009764007991179,-0.0022801230661571,0.0,0.0,0.0,-0.0055071017704904,60.0,6.12189245223999,-0.0,-6.287492482215384e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.030804358189926e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.509875235380604e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,7.023962825769559e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,9.509874507784843e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0004511071310844,286.4461364746094,294.1499938964844,291.6716003417969,291.3481750488281,292.553466796875,292.1714782714844,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622222278267,1.4476442267152834e-09,0.0009622207726351,-0.0028436493594199,0.0,0.0,0.0,-0.0055304318666458,60.0,6.627532958984375,-0.0,-6.312725986390434e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,9.030804358189926e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769104003906,0.0,0.0,9.509875235380604e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918640136719,0.0,0.0,7.023962825769559e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707763671875,0.0,0.0,9.509874507784843e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0004511071310844,286.4461364746094,294.1499938964844,291.6716003417969,291.3481750488281,292.553466796875,292.1714782714844,286.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622222278267,1.4476442267152834e-09,0.0009622207726351,-0.0028436493594199,0.0,0.0,0.0,-0.0055304318666458,60.0,6.627532958984375,-0.0,-6.312725986390434e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.03856271179393e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,9.518045408185571e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.029997505014762e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.51804468058981e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0004514947067946,286.38818359375,294.1499938964844,291.7021179199219,291.3784484863281,292.5180358886719,292.1421813964844,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466682819649,1.828375562062945e-09,0.0012466664193198,-0.0035601418931037,0.0,0.0,0.0,-0.0071326219476759,60.0,8.020241737365723,-0.0,-6.323576684508225e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,9.03856271179393e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,9.518045408185571e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.029997505014762e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.51804468058981e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0004514947067946,286.38818359375,294.1499938964844,291.7021179199219,291.3784484863281,292.5180358886719,292.1421813964844,286.8049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466682819649,1.828375562062945e-09,0.0012466664193198,-0.0035601418931037,0.0,0.0,0.0,-0.0071326219476759,60.0,8.020241737365723,-0.0,-6.323576684508225e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.071539534488692e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.552772098686546e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,7.05564598320052e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.552771371090785e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0004531419835984,286.3923034667969,294.1499938964844,291.7330627441406,291.4091491699219,292.4958190917969,292.1071472167969,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096855557058,1.957130235652471e-09,0.0009685536497272,-0.004176739603281,0.0,0.0,0.0,-0.0057929400354623,60.0,7.7130842208862305,-0.0,-6.36980246326857e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,9.071539534488692e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1445617675781,0.0,0.0,9.552772098686546e-05,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15771484375,0.0,0.0,7.05564598320052e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.552771371090785e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,0.0004531419835984,286.3923034667969,294.1499938964844,291.7330627441406,291.4091491699219,292.4958190917969,292.1071472167969,286.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096855557058,1.957130235652471e-09,0.0009685536497272,-0.004176739603281,0.0,0.0,0.0,-0.0057929400354623,60.0,7.7130842208862305,-0.0,-6.36980246326857e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455078125,0.0,0.0,9.083250915864484e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474914550781,0.0,0.0,9.565104119246826e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,7.064754754537717e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420288085937,0.0,0.0,9.565103391651064e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,0.0004537269705906,286.3943786621094,294.1499938964844,291.7486267089844,291.424560546875,292.48931884765625,292.0959167480469,286.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678204660303,2.1010440054425317e-09,0.0009678183705545,-0.004555816296488,0.0,0.0,0.0,-0.0058544022031128,60.0,7.568273544311523,-0.0,-6.38625934357151e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,9.095248969970272e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,9.577738819643856e-05,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,7.074086170177907e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.577738092048094e-05,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,0.0004543263057712,286.3964233398437,294.1499938964844,291.7641906738281,291.4399719238281,292.4832458496094,292.0838623046875,286.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690956794656,2.250509778534137e-09,0.0009690934093669,-0.0049474760890007,0.0,0.0,0.0,-0.0059284837916493,60.0,7.518607139587402,-0.0,-6.403140417887698e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.11996467038989e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.60376564762555e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,7.093309977790341e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.603764920029788e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0004555608902592,286.4005126953125,294.1499938964844,291.795166015625,291.470703125,292.47149658203125,292.0595092773437,286.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717280627228,2.5584228069419623e-09,0.0009717255015857,-0.0057543190196156,0.0,0.0,0.0,-0.0060811252333223,60.0,7.494890689849853,-0.0,-6.437987565277582e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.154296875,0.0,0.0,9.11996467038989e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562805175781,0.0,0.0,9.60376564762555e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690979003906,0.0,0.0,7.093309977790341e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,9.603764920029788e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0004555608902592,286.4005126953125,294.1499938964844,291.795166015625,291.470703125,292.47149658203125,292.0595092773437,286.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717280627228,2.5584228069419623e-09,0.0009717255015857,-0.0057543190196156,0.0,0.0,0.0,-0.0060811252333223,60.0,7.494890689849853,-0.0,-6.437987565277582e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.146022057393566e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,9.63120546657592e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.113576430128887e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.63120473898016e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0004568625299725,286.40460205078125,294.1499938964844,291.82574462890625,291.50103759765625,292.4607238769531,292.0401916503906,286.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504975602,2.883052463431568e-09,0.0009745021234266,-0.0066049508750438,0.0,0.0,0.0,-0.0062420614995062,60.0,7.5521769523620605,-0.0,-6.47482778504127e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.146022057393566e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,9.63120546657592e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,7.113576430128887e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567687988281,0.0,0.0,9.63120473898016e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.0004568625299725,286.40460205078125,294.1499938964844,291.82574462890625,291.50103759765625,292.4607238769531,292.0401916503906,286.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974504975602,2.883052463431568e-09,0.0009745021234266,-0.0066049508750438,0.0,0.0,0.0,-0.0062420614995062,60.0,7.5521769523620605,-0.0,-6.47482778504127e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.171765123028308e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.658314229454844e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.133599137887359e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.658312774263322e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004581484536174,286.4086608886719,294.1499938964844,291.8556823730469,291.5307006835937,292.45068359375,292.0203552246094,286.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772477205842,3.203766585357925e-09,0.0009772444609552,-0.007445310242474,0.0,0.0,0.0,-0.0064010531641542,60.0,7.626481056213379,-0.0,-6.511326944291795e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659240722656,0.0,0.0,9.171765123028308e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678466796875,0.0,0.0,9.658314229454844e-05,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1803894042969,0.0,0.0,7.133599137887359e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16259765625,0.0,0.0,9.658312774263322e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1658020019531,0.0,0.0,0.0004581484536174,286.4086608886719,294.1499938964844,291.8556823730469,291.5307006835937,292.45068359375,292.0203552246094,286.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772477205842,3.203766585357925e-09,0.0009772444609552,-0.007445310242474,0.0,0.0,0.0,-0.0064010531641542,60.0,7.626481056213379,-0.0,-6.511326944291795e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.19779049581848e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.685719851404428e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,7.153840851970017e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.685719123808668e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0004594484635163,286.4127197265625,294.1499938964844,291.8846740722656,291.5594482421875,292.4410400390625,292.007568359375,286.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800215484574,3.52799989222774e-09,0.0009800180559977,-0.0082948738709092,0.0,0.0,0.0,-0.00656179478392,60.0,7.704953670501709,-0.0,-6.548331299427447e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717224121094,0.0,0.0,9.19779049581848e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.685719851404428e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,7.153840851970017e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1684265136719,0.0,0.0,9.685719123808668e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,0.0004594484635163,286.4127197265625,294.1499938964844,291.8846740722656,291.5594482421875,292.4410400390625,292.007568359375,286.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800215484574,3.52799989222774e-09,0.0009800180559977,-0.0082948738709092,0.0,0.0,0.0,-0.00656179478392,60.0,7.704953670501709,-0.0,-6.548331299427447e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,9.209605923388152e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,9.698162466520444e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,7.163031114032492e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1713256835937,0.0,0.0,9.698161738924682e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744689941406,0.0,0.0,0.0004600386891979,286.41473388671875,294.1499938964844,291.8987121582031,291.5733947753906,292.4366455078125,292.00146484375,286.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812803473323,3.6752008103491107e-09,0.000981276622042,-0.0086805680766701,0.0,0.0,0.0,-0.0066347680985927,60.0,7.74467134475708,-0.0,-6.565165477923074e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,9.222048538504168e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793518066406,0.0,0.0,9.711264283396304e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19158935546875,0.0,0.0,7.172708137659356e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742248535156,0.0,0.0,9.711263555800542e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,0.0004606602014973,286.416748046875,294.1499938964844,291.9124450683594,291.5870056152344,292.4321594238281,291.9972229003906,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826048044487,3.83020992700267e-09,0.0009826009627431,-0.0090867169201374,0.0,0.0,0.0,-0.0067116073332726,60.0,7.784873008728027,-0.0,-6.582916256547834e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.24422638490796e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.73461865214631e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,7.1899572503753e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.734617924550548e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0004617680388037,286.4207763671875,294.1499938964844,291.938720703125,291.6130676269531,292.4239501953125,291.99285888671875,286.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849683847278,4.106508022516664e-09,0.0009849643101915,-0.0098106516525149,0.0,0.0,0.0,-0.0068485834635794,60.0,7.861783504486084,-0.0,-6.614614989075562e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832275390625,0.0,0.0,9.24422638490796e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,9.73461865214631e-05,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971435546875,0.0,0.0,7.1899572503753e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800231933594,0.0,0.0,9.734617924550548e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18310546875,0.0,0.0,0.0004617680388037,286.4207763671875,294.1499938964844,291.938720703125,291.6130676269531,292.4239501953125,291.99285888671875,286.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849683847278,4.106508022516664e-09,0.0009849643101915,-0.0098106516525149,0.0,0.0,0.0,-0.0068485834635794,60.0,7.861783504486084,-0.0,-6.614614989075562e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.264726395485924e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.756206418387592e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,7.205901783891022e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.75620569079183e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0004627920570783,286.4247741699219,294.1499938964844,291.9632568359375,291.63739013671875,292.41607666015625,291.9906005859375,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871546644717,4.361902838923015e-09,0.0009871502406895,-0.0104798004031181,0.0,0.0,0.0,-0.0069752042181789,60.0,7.935380458831787,-0.0,-6.64398314143e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,9.264726395485924e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907653808594,0.0,0.0,9.756206418387592e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,7.205901783891022e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.75620569079183e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0004627920570783,286.4247741699219,294.1499938964844,291.9632568359375,291.63739013671875,292.41607666015625,291.9906005859375,286.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871546644717,4.361902838923015e-09,0.0009871502406895,-0.0104798004031181,0.0,0.0,0.0,-0.0069752042181789,60.0,7.935380458831787,-0.0,-6.64398314143e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.282571409130468e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.774998034117743e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.219781400635839e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.774997306521982e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004636834783013,286.42877197265625,294.1499938964844,291.9857482910156,291.6596984863281,292.4086303710937,291.9913330078125,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890551446005,4.584224111425783e-09,0.000989050604403,-0.0110622877255082,0.0,0.0,0.0,-0.0070854146033525,60.0,8.004263877868652,-0.0,-6.669601759767829e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1946105957031,0.0,0.0,9.282571409130468e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964111328125,0.0,0.0,9.774998034117743e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,7.219781400635839e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.774997306521982e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,0.0004636834783013,286.42877197265625,294.1499938964844,291.9857482910156,291.6596984863281,292.4086303710937,291.9913330078125,286.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890551446005,4.584224111425783e-09,0.000989050604403,-0.0110622877255082,0.0,0.0,0.0,-0.0070854146033525,60.0,8.004263877868652,-0.0,-6.669601759767829e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.295676136389376e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.788798342924564e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.229974289657548e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.788797615328804e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.000464338081656,286.4327392578125,294.1499938964844,292.0059509277344,291.6797180175781,292.4017944335937,291.9935302734375,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904502658173,4.7474819631077025e-09,0.0009904456092044,-0.0114900190383195,0.0,0.0,0.0,-0.0071663432754576,60.0,8.063713073730469,-0.0,-6.688445353120187e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002868652344,0.0,0.0,9.295676136389376e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.788798342924564e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,7.229974289657548e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,9.788797615328804e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001647949219,0.0,0.0,0.000464338081656,286.4327392578125,294.1499938964844,292.0059509277344,291.6797180175781,292.4017944335937,291.9935302734375,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904502658173,4.7474819631077025e-09,0.0009904456092044,-0.0114900190383195,0.0,0.0,0.0,-0.0071663432754576,60.0,8.063713073730469,-0.0,-6.688445353120187e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,9.302367107011378e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2048645019531,0.0,0.0,9.79584365268238e-05,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,7.235178054543212e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,9.795842925086616e-05,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2029724121094,0.0,0.0,0.0004646723100449,286.4347229003906,294.1499938964844,292.0151062011719,291.68878173828125,292.3984069824219,291.9960021972656,286.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911642409861,4.830837951885769e-09,0.0009911594679579,-0.0117084067314863,0.0,0.0,0.0,-0.00720767211169,60.0,8.092772483825684,-0.0,-6.698076759903415e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059020996094,0.0,0.0,9.306183346780016e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,9.799862164072692e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,7.238146645249799e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,9.799862164072692e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,0.0004648629401344,286.4366760253906,294.1499938964844,292.0235900878906,291.6972045898437,292.3953552246094,291.9994201660156,286.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915698319673,4.878379034067848e-09,0.0009915649425238,-0.0118329618126153,0.0,0.0,0.0,-0.0072312350384891,60.0,8.115490913391113,-0.0,-6.703573518507255e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.313906775787471e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.807995957089588e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,7.244153675856069e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.807995229493828e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.000465248740511,286.44061279296875,294.1499938964844,292.0383605957031,291.7118530273437,292.3892517089844,292.0063171386719,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923957986757,4.974598066809221e-09,0.0009923909092321,-0.0120850438252091,0.0,0.0,0.0,-0.0072789508849382,60.0,8.160456657409668,-0.0,-6.714704170462937e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.313906775787471e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.807995957089588e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,7.244153675856069e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2084655761719,0.0,0.0,9.807995229493828e-05,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.000465248740511,286.44061279296875,294.1499938964844,292.0383605957031,291.7118530273437,292.3892517089844,292.0063171386719,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923957986757,4.974598066809221e-09,0.0009923909092321,-0.0120850438252091,0.0,0.0,0.0,-0.0072789508849382,60.0,8.160456657409668,-0.0,-6.714704170462937e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,9.318700176663695e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.813043288886548e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,7.247881876537576e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.813042561290786e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004654881777241,286.4445495605469,294.1499938964844,292.04998779296875,291.723388671875,292.3833923339844,292.0136413574219,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929060470312,5.034308525608821e-09,0.0009929010411724,-0.0122414799407124,0.0,0.0,0.0,-0.0073085497133433,60.0,8.197566986083984,-0.0,-6.721616330196413e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.217041015625,0.0,0.0,9.318700176663695e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.813043288886548e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22998046875,0.0,0.0,7.247881876537576e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,9.813042561290786e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2169189453125,0.0,0.0,0.0004654881777241,286.4445495605469,294.1499938964844,292.04998779296875,291.723388671875,292.3833923339844,292.0136413574219,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929060470312,5.034308525608821e-09,0.0009929010411724,-0.0122414799407124,0.0,0.0,0.0,-0.0073085497133433,60.0,8.197566986083984,-0.0,-6.721616330196413e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.321013203589246e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.815479279495776e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,7.249680493259802e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.815478551900014e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.000465603719931,286.44842529296875,294.1499938964844,292.0577697753906,291.7311096191406,292.3778076171875,292.0208435058594,286.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063114372205746e-09,0.0009931449312716,-0.0123169496655464,0.0,0.0,0.0,-0.0073228175751864,60.0,8.22480297088623,-0.0,-6.724952328340805e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225646972656,0.0,0.0,9.321013203589246e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,9.815479279495776e-05,298.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353515625,0.0,0.0,7.249680493259802e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,9.815478551900014e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.000465603719931,286.44842529296875,294.1499938964844,292.0577697753906,291.7311096191406,292.3778076171875,292.0208435058594,286.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931499371305,5.063114372205746e-09,0.0009931449312716,-0.0123169496655464,0.0,0.0,0.0,-0.0073228175751864,60.0,8.22480297088623,-0.0,-6.724952328340805e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,9.323189442511648e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.817770478548482e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.251372881000862e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.81776975095272e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0004657124227378,286.4523010253906,294.1499938964844,292.0613708496094,291.73468017578125,292.3723449707031,292.0271301269531,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090216692593685e-09,0.0009933765977621,-0.0123879555612802,0.0,0.0,0.0,-0.0073362533003091,60.0,8.243906021118164,-0.0,-6.728091506147393e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,9.323189442511648e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.229736328125,0.0,0.0,9.817770478548482e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2406921386719,0.0,0.0,7.251372881000862e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,9.81776975095272e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279357910156,0.0,0.0,0.0004657124227378,286.4523010253906,294.1499938964844,292.0613708496094,291.73468017578125,292.3723449707031,292.0271301269531,286.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933817200362,5.090216692593685e-09,0.0009933765977621,-0.0123879555612802,0.0,0.0,0.0,-0.0073362533003091,60.0,8.243906021118164,-0.0,-6.728091506147393e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,9.32426191866398e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.818899707170203e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.24334716796875,0.0,0.0,7.252206705743447e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,9.818898979574442e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306823730469,0.0,0.0,0.0004657660028897,286.4542541503906,294.1499938964844,292.0617370605469,291.7350158691406,292.36962890625,292.0296630859375,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934958070516,5.103570455133877e-09,0.0009934908011928,-0.0124229397624731,0.0,0.0,0.0,-0.0073428731411695,60.0,8.250005722045898,-0.0,-6.729638357683143e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
