time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.325323480879888e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23516845703125,0.0,0.0,9.820018021855505e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,7.253033254528418e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,9.820017294259742e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,0.0004658190300688,286.4561767578125,294.1499938964844,292.0611877441406,291.7344970703125,292.366943359375,292.0318603515625,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116798096338471e-09,0.0009936038404703,-0.0124575942754745,0.0,0.0,0.0,-0.0073494305834174,60.0,8.254636764526367,-0.0,-6.731170998364179e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.327419684268534e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,9.822225547395648e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,7.254663069033995e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.822224819799884e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0004659237456507,286.46002197265625,294.1499938964844,292.0575866699219,291.7309265136719,292.3615417480469,292.0354309082031,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.260722160339355,-0.0,-6.734196489333044e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.327419684268534e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,9.822225547395648e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2512512207031,0.0,0.0,7.254663069033995e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,9.822224819799884e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,0.0004659237456507,286.46002197265625,294.1499938964844,292.0575866699219,291.7309265136719,292.3615417480469,292.0354309082031,286.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.142902992361087e-09,0.0009938271250575,-0.0125259850174188,0.0,0.0,0.0,-0.0073623722419142,60.0,8.260722160339355,-0.0,-6.734196489333044e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.329447493655608e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,9.824360313359648e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,7.256239769048989e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.824359585763888e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004660250269807,286.4638366699219,294.1499938964844,292.0509948730469,291.724365234375,292.3560791015625,292.0369873046875,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.25931167602539,-0.0,-6.73712321486164e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,9.329447493655608e-05,298.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459411621094,0.0,0.0,9.824360313359648e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,7.256239769048989e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.824359585763888e-05,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,0.0004660250269807,286.4638366699219,294.1499938964844,292.0509948730469,291.724365234375,292.3560791015625,292.0369873046875,286.8741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681539048331615e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.25931167602539,-0.0,-6.73712321486164e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.331425826530904e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.82644414762035e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.25777936168015e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.826443420024587e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.000466123863589,286.4676513671875,294.1499938964844,292.0417785644531,291.7152404785156,292.3505249023437,292.0364990234375,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.252033233642578,-0.0,-6.739980307202131e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497253417969,0.0,0.0,9.331425826530904e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,9.82644414762035e-05,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,7.25777936168015e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.826443420024587e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.000466123863589,286.4676513671875,294.1499938964844,292.0417785644531,291.7152404785156,292.3505249023437,292.0364990234375,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192799523712209e-09,0.000994253787212,-0.012656707316637,0.0,0.0,0.0,-0.007387108169496,60.0,8.252033233642578,-0.0,-6.739980307202131e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.33334740693681e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,9.828466863837092e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,7.259273115778342e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.828466136241332e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0004662198480218,286.4714660644531,294.1499938964844,292.03033447265625,291.7038879394531,292.3448486328125,292.03399658203125,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.239584922790527,-0.0,-6.742754976585277e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550354003906,0.0,0.0,9.33334740693681e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,9.828466863837092e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669372558594,0.0,0.0,7.259273115778342e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.828466136241332e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.0,0.0004662198480218,286.4714660644531,294.1499938964844,292.03033447265625,291.7038879394531,292.3448486328125,292.03399658203125,286.8836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.239584922790527,-0.0,-6.742754976585277e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,9.334279457107186e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,9.829449118115008e-05,298.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,7.259998528752476e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549743652344,0.0,0.0,9.829448390519246e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575988769531,0.0,0.0,0.0004662664141505,286.4733581542969,294.1499938964844,292.0238952636719,291.697509765625,292.3419189453125,292.0317687988281,286.8860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339983176511e-09,0.000994557631202,-0.0127498172223567,0.0,0.0,0.0,-0.0074047264643013,60.0,8.231157302856445,-0.0,-6.744102165612277e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2603454589844,0.0,0.0,9.335202048532663e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.83041973086074e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720947265625,0.0,0.0,7.260715938173234e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,9.83041973086074e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,0.0004663124855142,286.4752502441406,294.1499938964844,292.0170288085937,291.6907043457031,292.3389587402344,292.02911376953125,286.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824574232443e-09,0.0009946557693183,-0.0127799054607748,0.0,0.0,0.0,-0.0074104201048612,60.0,8.221923828125,-0.0,-6.745434433241827e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,9.337012306787074e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.832326031755656e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.262123835971579e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.832326031755656e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0004664029111154,286.47900390625,294.1499938964844,292.0022888183594,291.67608642578125,292.3329467773437,292.02294921875,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.20177936553955,-0.0,-6.748049230509423e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,9.337012306787074e-05,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671813964844,0.0,0.0,9.832326031755656e-05,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,7.262123835971579e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2629699707031,0.0,0.0,9.832326031755656e-05,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655334472656,0.0,0.0,0.0004664029111154,286.47900390625,294.1499938964844,292.0022888183594,291.67608642578125,292.3329467773437,292.02294921875,286.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948486695066,-0.012838969938457,0.0,0.0,0.0,-0.0074215973727405,60.0,8.20177936553955,-0.0,-6.748049230509423e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,9.338736708741636e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.834142110776156e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,7.263464794959873e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.834142110776156e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004664890584535,286.4827575683594,294.1499938964844,291.98651123046875,291.6604309082031,292.32672119140625,292.01495361328125,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.178179740905762,-0.0,-6.75054181442647e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,9.338736708741636e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723999023437,0.0,0.0,9.834142110776156e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,7.263464794959873e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26824951171875,0.0,0.0,9.834142110776156e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,0.0004664890584535,286.4827575683594,294.1499938964844,291.98651123046875,291.6604309082031,292.32672119140625,292.01495361328125,286.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.2838480257833e-09,0.0009950323728844,-0.0128952395170927,0.0,0.0,0.0,-0.0074322447180747,60.0,8.178179740905762,-0.0,-6.75054181442647e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,9.340395627077668e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.835889068199322e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.264754822244868e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.83588834060356e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0004665719170589,286.48651123046875,294.1499938964844,291.9700622558594,291.64410400390625,292.3202819824219,292.0054626464844,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.152251243591309,-0.0,-6.752938475074188e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,9.340395627077668e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,9.835889068199322e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28741455078125,0.0,0.0,7.264754822244868e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,9.83588834060356e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0004665719170589,286.48651123046875,294.1499938964844,291.9700622558594,291.64410400390625,292.3202819824219,292.0054626464844,286.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304503503111846e-09,0.0009952089749276,-0.0129493530839681,0.0,0.0,0.0,-0.0074424846097826,60.0,8.152251243591309,-0.0,-6.752938475074188e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.3419715994969e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.837548714131116e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,7.265980821102858e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.837548714131116e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0004666506720241,286.4902648925781,294.1499938964844,291.95330810546875,291.6275329589844,292.31365966796875,291.9947204589844,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.1246976852417,-0.0,-6.755217185627771e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28131103515625,0.0,0.0,9.3419715994969e-05,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,9.837548714131116e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,7.265980821102858e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.837548714131116e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812194824219,0.0,0.0,0.0004666506720241,286.4902648925781,294.1499938964844,291.95330810546875,291.6275329589844,292.31365966796875,291.9947204589844,286.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.3241357989008975e-09,0.0009953768458217,-0.0130007853731513,0.0,0.0,0.0,-0.0074522169306874,60.0,8.1246976852417,-0.0,-6.755217185627771e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,9.342723205918446e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2853698730469,0.0,0.0,9.83834033831954e-05,298.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29498291015625,0.0,0.0,7.266565808095038e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2813415527344,0.0,0.0,9.83833961072378e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2837829589844,0.0,0.0,0.0004666882159654,286.4921264648437,294.1499938964844,291.9449768066406,291.6192321777344,292.3102722167969,291.9889221191406,286.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333492758552438e-09,0.0009954567067325,-0.0130252996459603,0.0,0.0,0.0,-0.007456854917109,60.0,8.110536575317383,-0.0,-6.756303605470748e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.343459532829002e-05,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2879333496094,0.0,0.0,9.83911522780545e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.267138425959274e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,9.839114500209688e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.286376953125,0.0,0.0,0.0004667249741032,286.4939880371094,294.1499938964844,291.93670654296875,291.6110534667969,292.30682373046875,291.9830017089844,286.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342660536200583e-09,0.0009955350542441,-0.0130493165925145,0.0,0.0,0.0,-0.0074613993056118,60.0,8.09630012512207,-0.0,-6.757367998488918e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.344876889372244e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.84060825430788e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,7.268240733537823e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.84060752671212e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0004667957837227,286.4976806640625,294.1499938964844,291.9205627441406,291.5950622558594,292.2998962402344,291.970947265625,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.067804336547852,-0.0,-6.759417203738849e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,9.344876889372244e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,9.84060825430788e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3025207519531,0.0,0.0,7.268240733537823e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28912353515625,0.0,0.0,9.84060752671212e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,0.0004667957837227,286.4976806640625,294.1499938964844,291.9205627441406,291.5950622558594,292.2998962402344,291.970947265625,286.9190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360312194113703e-09,0.0009956861613318,-0.013095561414957,0.0,0.0,0.0,-0.0074701514095067,60.0,8.067804336547852,-0.0,-6.759417203738849e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.346179285785185e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.841979772318156e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.269253546837717e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,9.841979044722392e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0004668608598876,286.5014038085937,294.1499938964844,291.9053649902344,291.5799560546875,292.2928466796875,291.958740234375,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.03989028930664,-0.0,-6.761300852531349e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967529296875,0.0,0.0,9.346179285785185e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,9.841979772318156e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3075256347656,0.0,0.0,7.269253546837717e-05,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29425048828125,0.0,0.0,9.841979044722392e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0004668608598876,286.5014038085937,294.1499938964844,291.9053649902344,291.5799560546875,292.2928466796875,291.958740234375,286.9243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532996592687e-09,0.0009958249283954,-0.0131380558013916,0.0,0.0,0.0,-0.007478192448616,60.0,8.03989028930664,-0.0,-6.761300852531349e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.347400191472845e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.84326470643282e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,7.270203059306368e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.843263978837058e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004669218324124,286.505126953125,294.1499938964844,291.89141845703125,291.566162109375,292.2857360839844,291.94659423828125,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.012788772583008,-0.0,-6.763065840686977e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,9.347400191472845e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3032531738281,0.0,0.0,9.84326470643282e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,7.270203059306368e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994079589844,0.0,0.0,9.843263978837058e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004669218324124,286.505126953125,294.1499938964844,291.89141845703125,291.566162109375,292.2857360839844,291.94659423828125,286.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.012788772583008,-0.0,-6.763065840686977e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.348497405881062e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.844420128501952e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.271056529134512e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,9.84441940090619e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0004669766349252,286.5088195800781,294.1499938964844,291.879150390625,291.5539855957031,292.278564453125,291.93475341796875,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,7.987260341644287,-0.0,-6.764653193158665e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30694580078125,0.0,0.0,9.348497405881062e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.844420128501952e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.271056529134512e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3045349121094,0.0,0.0,9.84441940090619e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3068542480469,0.0,0.0,0.0004669766349252,286.5088195800781,294.1499938964844,291.879150390625,291.5539855957031,292.278564453125,291.93475341796875,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.4053934661624226e-09,0.0009960717288777,-0.0132136642932891,0.0,0.0,0.0,-0.0074925003573298,60.0,7.987260341644287,-0.0,-6.764653193158665e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.348992170998828e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.844941087067129e-05,298.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,7.271440699696541e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070678710937,0.0,0.0,9.844940359471366e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30938720703125,0.0,0.0,0.0004670013440772,286.5106506347656,294.1499938964844,291.873779296875,291.5486755371094,292.27496337890625,291.9290771484375,286.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,7.975581169128418,-0.0,-6.765368709693578e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.349465108243749e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,9.8454394901637e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,7.271808863151819e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.30963134765625,0.0,0.0,9.845438762567936e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,0.0004670249763876,286.51251220703125,294.1499938964844,291.86895751953125,291.5438842773437,292.2713928222656,291.9235534667969,286.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,7.964442253112793,-0.0,-6.766052251805378e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.350341133540496e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.846362081589176e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.272490620380268e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.846362081589176e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0004670687485486,286.5162048339844,294.1499938964844,291.8612365722656,291.5362243652344,292.26422119140625,291.9129638671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,7.943632125854492,-0.0,-6.76732057058871e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31707763671875,0.0,0.0,9.350341133540496e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31842041015625,0.0,0.0,9.846362081589176e-05,298.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32733154296875,0.0,0.0,7.272490620380268e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.314697265625,0.0,0.0,9.846362081589176e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3169860839844,0.0,0.0,0.0004670687485486,286.5162048339844,294.1499938964844,291.8612365722656,291.5362243652344,292.26422119140625,291.9129638671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,7.943632125854492,-0.0,-6.76732057058871e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.351055632578208e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.847114415606484e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.273046503541991e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.847114415606484e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,0.0004671044589485,286.5198669433594,294.1499938964844,291.8563537597656,291.5313720703125,292.25714111328125,291.9035339355469,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.926843643188477,-0.0,-6.768353699726505e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,9.351055632578208e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.847114415606484e-05,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3322448730469,0.0,0.0,7.273046503541991e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197631835937,0.0,0.0,9.847114415606484e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,0.0004671044589485,286.5198669433594,294.1499938964844,291.8563537597656,291.5313720703125,292.25714111328125,291.9035339355469,286.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,7.926843643188477,-0.0,-6.768353699726505e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.351643529953436e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.847733599599452e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.273503433680162e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.84773287200369e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0004671338247135,286.5235595703125,294.1499938964844,291.8547058105469,291.5297546386719,292.2501525878906,291.89556884765625,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,7.914364814758301,-0.0,-6.769203508838474e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,9.351643529953436e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,9.847733599599452e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,7.273503433680162e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.84773287200369e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,0.0004671338247135,286.5235595703125,294.1499938964844,291.8547058105469,291.5297546386719,292.2501525878906,291.89556884765625,286.9564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,7.914364814758301,-0.0,-6.769203508838474e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.352074266644196e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.848186891758814e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.273838127730414e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.848186891758814e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0004671553324442,286.5272521972656,294.1499938964844,291.856689453125,291.5317077636719,292.2433776855469,291.88970947265625,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.907549381256103,-0.0,-6.769826654817734e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321228027344,0.0,0.0,9.352074266644196e-05,298.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334350585937,0.0,0.0,9.848186891758814e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.273838127730414e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.329833984375,0.0,0.0,9.848186891758814e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0004671553324442,286.5272521972656,294.1499938964844,291.856689453125,291.5317077636719,292.2433776855469,291.88970947265625,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,7.907549381256103,-0.0,-6.769826654817734e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
