time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3345947265625,0.0,0.0,9.35222051339224e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,9.848341142060236e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,7.273952360264957e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,9.848340414464474e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,0.0004671626375056,286.5290832519531,294.1499938964844,291.8591613769531,291.5341491699219,292.2401428222656,291.8879699707031,286.9645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154770165681,60.0,7.907158374786377,-0.0,-6.770037686010255e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,9.352373308502138e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,9.848501940723509e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,7.274070958374068e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,9.848501940723509e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370056152344,0.0,0.0,0.000467170291813,286.5309143066406,294.1499938964844,291.8626708984375,291.53765869140625,292.2368469238281,291.88592529296875,286.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,7.905981540679932,-0.0,-6.770258664801079e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.352490451419726e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.84862563200295e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.274161907844245e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.848624904407188e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.000467176141683,286.5345764160156,294.1499938964844,291.8730773925781,291.5479736328125,292.230712890625,291.8853759765625,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,7.912403106689453,-0.0,-6.770427773972187e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,9.352490451419726e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34332275390625,0.0,0.0,9.84862563200295e-05,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,7.274161907844245e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,9.848624904407188e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34197998046875,0.0,0.0,0.000467176141683,286.5345764160156,294.1499938964844,291.8730773925781,291.5479736328125,292.230712890625,291.8853759765625,286.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095930528841e-09,0.0009964967612177,-0.0133438743650913,0.0,0.0,0.0,-0.0075171403586864,60.0,7.912403106689453,-0.0,-6.770427773972187e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.352488268632442e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.848623449215664e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.274160452652723e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.848622721619904e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004671760252676,286.5382385253906,294.1499938964844,291.8883056640625,291.56304931640625,292.2248840332031,291.8874816894531,286.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,7.924810886383057,-0.0,-6.770423510715774e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34698486328125,0.0,0.0,9.352488268632442e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.848623449215664e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,7.274160452652723e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,9.848622721619904e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004671760252676,286.5382385253906,294.1499938964844,291.8883056640625,291.56304931640625,292.2248840332031,291.8874816894531,286.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171235948801,60.0,7.924810886383057,-0.0,-6.770423510715774e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.352308552479371e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.848434274317695e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.27402075426653e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.848433546721937e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004671670612879,286.5419006347656,294.1499938964844,291.90869140625,291.5832824707031,292.2196044921875,291.8930053710937,286.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,7.945466041564941,-0.0,-6.770162741531749e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,9.352308552479371e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3531799316406,0.0,0.0,9.848434274317695e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,7.27402075426653e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,9.848433546721937e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0004671670612879,286.5419006347656,294.1499938964844,291.90869140625,291.5832824707031,292.2196044921875,291.8930053710937,286.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,7.945466041564941,-0.0,-6.770162741531749e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.351980406790972e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.848087938735262e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.273765368154272e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.848087938735262e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0004671506467275,286.5455627441406,294.1499938964844,291.9346618652344,291.6090393066406,292.2148742675781,291.9022827148437,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.97471284866333,-0.0,-6.76968667789879e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.351980406790972e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580627441406,0.0,0.0,9.848087938735262e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661193847656,0.0,0.0,7.273765368154272e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547058105469,0.0,0.0,9.848087938735262e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,0.0004671506467275,286.5455627441406,294.1499938964844,291.9346618652344,291.6090393066406,292.2148742675781,291.9022827148437,286.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,7.97471284866333,-0.0,-6.76968667789879e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,9.351740300189704e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,9.84783546300605e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.273578376043588e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3571472167969,0.0,0.0,9.847834735410288e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35919189453125,0.0,0.0,0.0004671386559493,286.5473937988281,294.1499938964844,291.94989013671875,291.6241149902344,292.2128295898437,291.90899658203125,286.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,7.99402379989624,-0.0,-6.769338511958267e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.351477638119832e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.84755897661671e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37091064453125,0.0,0.0,7.27337392163463e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,9.847558249020948e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36163330078125,0.0,0.0,0.0004671255592256,286.5492248535156,294.1499938964844,291.96661376953125,291.6407165527344,292.2109375,291.9166259765625,286.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.015190124511719,-0.0,-6.7689576610519e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.3508766440209e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.846925240708516e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,7.272906805155799e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.846925240708516e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.0004670955240726,286.5528869628906,294.1499938964844,292.00494384765625,291.6787109375,292.2075500488281,291.9339904785156,287.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.062167167663574,-0.0,-6.768086535657859e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,9.3508766440209e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,9.846925240708516e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,7.272906805155799e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.364501953125,0.0,0.0,9.846925240708516e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.0004670955240726,286.5528869628906,294.1499938964844,292.00494384765625,291.6787109375,292.2075500488281,291.9339904785156,287.0003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.062167167663574,-0.0,-6.768086535657859e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.35007556108758e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.846082684816793e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,7.272283983184025e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,9.846081957221033e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0004670555063057,286.5565490722656,294.1499938964844,292.04998779296875,291.723388671875,292.20513916015625,291.9566955566406,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.121466636657715,-0.0,-6.766926929913097e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3714599609375,0.0,0.0,9.35007556108758e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,9.846082684816793e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,7.272283983184025e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,9.846081957221033e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,0.0004670555063057,286.5565490722656,294.1499938964844,292.04998779296875,291.723388671875,292.20513916015625,291.9566955566406,287.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649466395378,0.0,0.0,0.0,-0.0075022047385573,60.0,8.121466636657715,-0.0,-6.766926929913097e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.349056927021592e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,9.84500875347294e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,7.271490903804079e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,9.84500875347294e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004670046037063,286.5602111816406,294.1499938964844,292.09918212890625,291.7703552246094,292.20361328125,291.98394775390625,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.186010360717773,-0.0,-6.765451132650925e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763122558594,0.0,0.0,9.349056927021592e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774719238281,0.0,0.0,9.84500875347294e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851623535156,0.0,0.0,7.271490903804079e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.374267578125,0.0,0.0,9.84500875347294e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,0.0004670046037063,286.5602111816406,294.1499938964844,292.09918212890625,291.7703552246094,292.20361328125,291.98394775390625,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.186010360717773,-0.0,-6.765451132650925e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.347733430331572e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.843616135185584e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,7.270462083397433e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,9.843615407589824e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0004669385089073,286.5638732910156,294.1499938964844,292.1495056152344,291.8150329589844,292.20343017578125,292.0168762207031,287.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,-0.0074877315200865,60.0,8.251604080200195,-0.0,-6.763535509435314e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811340332031,0.0,0.0,9.347733430331572e-05,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.843616135185584e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.0,7.270462083397433e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,9.843615407589824e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3810729980469,0.0,0.0,0.0004669385089073,286.5638732910156,294.1499938964844,292.1495056152344,291.8150329589844,292.20343017578125,292.0168762207031,287.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.3957736056986505e-09,0.0009959895396605,-0.0131884617730975,0.0,0.0,0.0,-0.0074877315200865,60.0,8.251604080200195,-0.0,-6.763535509435314e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.347016020910814e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.842860163189472e-05,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,7.269904017448425e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38153076171875,0.0,0.0,9.842860163189472e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834533691406,0.0,0.0,0.000466902682092,286.565673828125,294.1499938964844,292.175048828125,291.8365478515625,292.2037048339844,292.0346374511719,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868309812799e-09,0.0009959127055481,-0.0131650352850556,0.0,0.0,0.0,-0.0074832965619862,60.0,8.283896446228027,-0.0,-6.762496695955633e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,9.346262231701984e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,9.842066356213763e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,7.269317575264722e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.842065628618002e-05,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858642578125,0.0,0.0,0.0004668650217354,286.5675048828125,294.1499938964844,292.2008972167969,291.8575134277344,292.20416259765625,292.0528259277344,287.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786380864679,60.0,8.315841674804688,-0.0,-6.761405302313507e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.344655700260772e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.840374696068466e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.268067565746605e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.840373968472704e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0004667847824748,286.5711669921875,294.1499938964844,292.2533264160156,291.8979187011719,292.2056579589844,292.0903625488281,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.37841796875,-0.0,-6.7590804064821e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,9.344655700260772e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,9.840374696068466e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.268067565746605e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887939453125,0.0,0.0,9.840373968472704e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3906555175781,0.0,0.0,0.0004667847824748,286.5711669921875,294.1499938964844,292.2533264160156,291.8979187011719,292.2056579589844,292.0903625488281,287.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413623841012e-09,0.0009956613648682,-0.0130879674106836,0.0,0.0,0.0,-0.0074687139131128,60.0,8.37841796875,-0.0,-6.7590804064821e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.343013516627252e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.838645200943574e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,7.266790635185316e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.838644473347812e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0004667027387768,286.5748291015625,294.1499938964844,292.3066711425781,291.93634033203125,292.2079162597656,292.1299743652344,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.438956260681152,-0.0,-6.756704351573718e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.343013516627252e-05,298.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.838645200943574e-05,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4039611816406,0.0,0.0,7.266790635185316e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,9.838644473347812e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,0.0004667027387768,286.5748291015625,294.1499938964844,292.3066711425781,291.93634033203125,292.2079162597656,292.1299743652344,287.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.438956260681152,-0.0,-6.756704351573718e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,9.341408440377565e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.8369549959898e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.265542080858722e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.8369549959898e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.0004666225868277,286.5784912109375,294.1499938964844,292.3609313964844,291.972900390625,292.2112121582031,292.17218017578125,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,-0.0074486536905169,60.0,8.496573448181152,-0.0,-6.75438300845599e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002990722656,0.0,0.0,9.341408440377565e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013977050781,0.0,0.0,9.8369549959898e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,7.265542080858722e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984069824219,0.0,0.0,9.8369549959898e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002380371094,0.0,0.0,0.0004666225868277,286.5784912109375,294.1499938964844,292.3609313964844,291.972900390625,292.2112121582031,292.17218017578125,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945994593425e-09,0.0009953154949471,-0.0129819503054022,0.0,0.0,0.0,-0.0074486536905169,60.0,8.496573448181152,-0.0,-6.75438300845599e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.339931420981884e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.835400123847649e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,7.264393207151443e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.835399396251888e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0004665488086175,286.5821838378906,294.1499938964844,292.4159851074219,292.0076904296875,292.21551513671875,292.2165222167969,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853938502356e-09,0.0009951582178473,-0.0129337273538112,0.0,0.0,0.0,-0.0074395290575921,60.0,8.551547050476074,-0.0,-6.752246406449558e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4050598144531,0.0,0.0,9.339931420981884e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,9.835400123847649e-05,298.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4132995605469,0.0,0.0,7.264393207151443e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,9.835399396251888e-05,298.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049987792969,0.0,0.0,0.0004665488086175,286.5821838378906,294.1499938964844,292.4159851074219,292.0076904296875,292.21551513671875,292.2165222167969,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853938502356e-09,0.0009951582178473,-0.0129337273538112,0.0,0.0,0.0,-0.0074395290575921,60.0,8.551547050476074,-0.0,-6.752246406449558e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,9.339259122498332e-05,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085388183594,0.0,0.0,9.834691445576028e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,7.263870065798983e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,9.834690717980266e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073791503906,0.0,0.0,0.0004665151936933,286.5840148925781,294.1499938964844,292.4437866210937,292.02447509765625,292.21807861328125,292.2392578125,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015586892001e-09,0.0009950869716703,-0.0129117639735341,0.0,0.0,0.0,-0.007435374893248,60.0,8.57793140411377,-0.0,-6.751273673444302e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098205566406,0.0,0.0,9.338634117739276e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.834033699007703e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179382324219,0.0,0.0,7.263384759426117e-05,298.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.407958984375,0.0,0.0,9.834033699007703e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097595214844,0.0,0.0,0.000466483994387,286.5858459472656,294.1499938964844,292.4718017578125,292.0408630371094,292.2207946777344,292.2623291015625,287.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371873249758e-09,0.0009950204985216,-0.0128913717344403,0.0,0.0,0.0,-0.0074315168894827,60.0,8.603878021240234,-0.0,-6.750369863084418e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.33754417928867e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.832885552896188e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.262536382768303e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.832884825300424e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004664295411203,286.5895080566406,294.1499938964844,292.5282592773437,292.0724792480469,292.2266845703125,292.30926513671875,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.654688835144043,-0.0,-6.748793168753765e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.33754417928867e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156188964844,0.0,0.0,9.832885552896188e-05,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225769042969,0.0,0.0,7.262536382768303e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4127197265625,0.0,0.0,9.832884825300424e-05,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,0.0004664295411203,286.5895080566406,294.1499938964844,292.5282592773437,292.0724792480469,292.2266845703125,292.30926513671875,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268780078893087e-09,0.0009949038503691,-0.0128557635471224,0.0,0.0,0.0,-0.0074247764423489,60.0,8.654688835144043,-0.0,-6.748793168753765e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.336895163869484e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.832201612880452e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.262031431309879e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,9.832201612880452e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0004663971194531,286.5932006835937,294.1499938964844,292.5853576660156,292.1026611328125,292.233642578125,292.3581237792969,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606874412219895e-09,0.0009948345832526,-0.0128345629200339,0.0,0.0,0.0,-0.0074207643046975,60.0,8.703017234802246,-0.0,-6.747854541799826e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,9.336895163869484e-05,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,9.832201612880452e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.262031431309879e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,9.832201612880452e-05,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192199707031,0.0,0.0,0.0004663971194531,286.5932006835937,294.1499938964844,292.5853576660156,292.1026611328125,292.233642578125,292.3581237792969,287.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.2606874412219895e-09,0.0009948345832526,-0.0128345629200339,0.0,0.0,0.0,-0.0074207643046975,60.0,8.703017234802246,-0.0,-6.747854541799826e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.336560469819231e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.831849456531928e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,7.261770952027291e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.831848728936166e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,0.0004663804138544,286.59686279296875,294.1499938964844,292.6429748535156,292.1315612792969,292.2412414550781,292.4080505371094,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,-0.0074186944402754,60.0,8.749842643737793,-0.0,-6.747369951654036e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,9.336560469819231e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.831849456531928e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,7.261770952027291e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,9.831848728936166e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,0.0004663804138544,286.59686279296875,294.1499938964844,292.6429748535156,292.1315612792969,292.2412414550781,292.4080505371094,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256511670381769e-09,0.0009947988437488,-0.0128236217424273,0.0,0.0,0.0,-0.0074186944402754,60.0,8.749842643737793,-0.0,-6.747369951654036e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,9.336730727227403e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,9.832029172684996e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.26190410205163e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.832028445089236e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004663889121729,286.6005554199219,294.1499938964844,292.7010803222656,292.15924072265625,292.2496032714844,292.4594421386719,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630420001964e-09,0.0009948167717084,-0.0128291733562946,0.0,0.0,0.0,-0.0074197435751557,60.0,8.794970512390137,-0.0,-6.74761579944061e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
