time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4287414550781,0.0,0.0,9.336730727227403e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42974853515625,0.0,0.0,9.832029172684996e-05,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,7.26190410205163e-05,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42694091796875,0.0,0.0,9.832028445089236e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0004663889121729,286.6005554199219,294.1499938964844,292.7010803222656,292.15924072265625,292.2496032714844,292.4594421386719,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258630420001964e-09,0.0009948167717084,-0.0128291733562946,0.0,0.0,0.0,-0.0074197435751557,60.0,8.794970512390137,-0.0,-6.74761579944061e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.33713381527923e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.832454088609666e-05,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,7.262217695824802e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4293212890625,0.0,0.0,9.832453361013904e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309997558594,0.0,0.0,0.0004664090811274,286.6024169921875,294.1499938964844,292.73028564453125,292.17266845703125,292.2543640136719,292.4859313964844,287.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263652624876158e-09,0.0009948601946234,-0.0128423301503062,0.0,0.0,0.0,-0.0074222357943654,60.0,8.816503524780273,-0.0,-6.748198444483934e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4334411621094,0.0,0.0,9.337542724097148e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344482421875,0.0,0.0,9.832884097704664e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410705566406,0.0,0.0,7.262535655172542e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316711425781,0.0,0.0,9.832884097704664e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.0004664294829126,286.604248046875,294.1499938964844,292.75958251953125,292.18585205078125,292.2591247558594,292.5124206542969,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.838032722473145,-0.0,-6.748788905497349e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,9.33868723222986e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,9.834089723881334e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,7.263425504788756e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.834088996285573e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0004664866719394,286.6079406738281,294.1499938964844,292.81842041015625,292.21148681640625,292.2690734863281,292.5660705566406,287.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,-0.0074318232946097,60.0,8.880258560180664,-0.0,-6.7504430489862e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,9.33868723222986e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391174316406,0.0,0.0,9.834089723881334e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,7.263425504788756e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364013671875,0.0,0.0,9.834088996285573e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0004664866719394,286.6079406738281,294.1499938964844,292.81842041015625,292.21148681640625,292.2690734863281,292.5660705566406,287.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.2829984831248575e-09,0.0009950250387191,-0.0128930136561393,0.0,0.0,0.0,-0.0074318232946097,60.0,8.880258560180664,-0.0,-6.7504430489862e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.340747055830434e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,9.836258686846122e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,7.2650276706554e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.83625795925036e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0004665895539801,286.6116638183594,294.1499938964844,292.87750244140625,292.2362976074219,292.2803039550781,292.6214904785156,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308652628599475e-09,0.0009952445980161,-0.0129602225497365,0.0,0.0,0.0,-0.00744454190135,60.0,8.920862197875977,-0.0,-6.753420223049035e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428100585937,0.0,0.0,9.340747055830434e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,9.836258686846122e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,7.2650276706554e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44110107421875,0.0,0.0,9.83625795925036e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0004665895539801,286.6116638183594,294.1499938964844,292.87750244140625,292.2362976074219,292.2803039550781,292.6214904785156,287.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308652628599475e-09,0.0009952445980161,-0.0129602225497365,0.0,0.0,0.0,-0.00744454190135,60.0,8.920862197875977,-0.0,-6.753420223049035e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.343084821011872e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.838720143307e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.266845932463184e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.83871941571124e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,0.0004667063185479,286.6153869628906,294.1499938964844,292.93682861328125,292.2603759765625,292.2919921875,292.6773681640625,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365109071135,0.0,0.0,0.0,-0.0074589774012565,60.0,8.960867881774902,-0.0,-6.756800274843044e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,9.343084821011872e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.838720143307e-05,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548645019531,0.0,0.0,7.266845932463184e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44580078125,0.0,0.0,9.83871941571124e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44744873046875,0.0,0.0,0.0004667063185479,286.6153869628906,294.1499938964844,292.93682861328125,292.2603759765625,292.2919921875,292.6773681640625,287.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337772446267763e-09,0.0009954934939742,-0.0130365109071135,0.0,0.0,0.0,-0.0074589774012565,60.0,8.960867881774902,-0.0,-6.756800274843044e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.346425213152544e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.842238068813458e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,7.269444176927209e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.842237341217697e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0004668731999117,286.6191101074219,294.1499938964844,292.9962463378906,292.28387451171875,292.3050537109375,292.7348937988281,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379387602033603e-09,0.000995849375613,-0.0131455352529883,0.0,0.0,0.0,-0.0074796080589294,60.0,8.999866485595703,-0.0,-6.76163267598895e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521789550781,0.0,0.0,9.346425213152544e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,9.842238068813458e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4594421386719,0.0,0.0,7.269444176927209e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,9.842237341217697e-05,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,0.0004668731999117,286.6191101074219,294.1499938964844,292.9962463378906,292.28387451171875,292.3050537109375,292.7348937988281,287.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.379387602033603e-09,0.000995849375613,-0.0131455352529883,0.0,0.0,0.0,-0.0074796080589294,60.0,8.999866485595703,-0.0,-6.76163267598895e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,9.348120511276647e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,9.844022861216216e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46173095703125,0.0,0.0,7.270762580446899e-05,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4528503417969,0.0,0.0,9.844022861216216e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544677734375,0.0,0.0,0.0004669578629545,286.6209716796875,294.1499938964844,293.0260009765625,292.2954406738281,292.3116760253906,292.7637023925781,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.019312858581545,-0.0,-6.764084758970057e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,9.350063919555396e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45782470703125,0.0,0.0,9.846069588093088e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46405029296875,0.0,0.0,7.272273796843365e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,9.846068860497326e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.456787109375,0.0,0.0,0.0004670549533329,286.6228332519531,294.1499938964844,293.0557556152344,292.3069152832031,292.3185729980469,292.7928161621094,287.1097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.038572311401367,-0.0,-6.766897087118195e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,9.354265785077588e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.850494097918272e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,7.275542157003656e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.850494097918272e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0004672648501582,286.6265869140625,294.1499938964844,293.115234375,292.32958984375,292.33282470703125,292.8515014648437,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.07697582244873,-0.0,-6.772980043479039e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,9.354265785077588e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.850494097918272e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,7.275542157003656e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4598999023437,0.0,0.0,9.850494097918272e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4614562988281,0.0,0.0,0.0004672648501582,286.6265869140625,294.1499938964844,293.115234375,292.32958984375,292.33282470703125,292.8515014648437,287.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.07697582244873,-0.0,-6.772980043479039e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.359270916320384e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.855764801613986e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,7.279434794327244e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.855764074018224e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004675148520618,286.6303405761719,294.1499938964844,293.1746826171875,292.3520812988281,292.3482666015625,292.9112548828125,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394075992865055e-09,0.0009972177213057,-0.0135647505521774,0.0,0.0,0.0,-0.0075589371845126,60.0,9.115378379821776,-0.0,-6.780229000469262e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4661865234375,0.0,0.0,9.359270916320384e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671325683594,0.0,0.0,9.855764801613986e-05,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,7.279434794327244e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.855764074018224e-05,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,0.0004675148520618,286.6303405761719,294.1499938964844,293.1746826171875,292.3520812988281,292.3482666015625,292.9112548828125,287.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.5394075992865055e-09,0.0009972177213057,-0.0135647505521774,0.0,0.0,0.0,-0.0075589371845126,60.0,9.115378379821776,-0.0,-6.780229000469262e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.36444048420526e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,9.86120867310092e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,7.283455488504842e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.861207945505156e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0004677730903495,286.63409423828125,294.1499938964844,293.23394775390625,292.37451171875,292.364013671875,292.9712219238281,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810304677381e-09,0.000997768365778,-0.0137334698811173,0.0,0.0,0.0,-0.007590863853693,60.0,9.153800964355469,-0.0,-6.787720252532381e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708557128906,0.0,0.0,9.36444048420526e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,9.86120867310092e-05,298.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,7.283455488504842e-05,298.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.861207945505156e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0004677730903495,286.63409423828125,294.1499938964844,293.23394775390625,292.37451171875,292.364013671875,292.9712219238281,287.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.603810304677381e-09,0.000997768365778,-0.0137334698811173,0.0,0.0,0.0,-0.007590863853693,60.0,9.153800964355469,-0.0,-6.787720252532381e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.37051445362158e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.867604967439549e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,7.288179767783731e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.867604967439549e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0004680765268858,286.63787841796875,294.1499938964844,293.29302978515625,292.39697265625,292.3814392089844,293.0321350097656,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679484882392671e-09,0.000998415518552,-0.0139317158609628,0.0,0.0,0.0,-0.0076283793896436,60.0,9.193078994750977,-0.0,-6.796528850827599e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755249023437,0.0,0.0,9.37051445362158e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.867604967439549e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,7.288179767783731e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4739685058594,0.0,0.0,9.867604967439549e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0004680765268858,286.63787841796875,294.1499938964844,293.29302978515625,292.39697265625,292.3814392089844,293.0321350097656,287.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984212229028,5.679484882392671e-09,0.000998415518552,-0.0139317158609628,0.0,0.0,0.0,-0.0076283793896436,60.0,9.193078994750977,-0.0,-6.796528850827599e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,9.373411012347788e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.478759765625,0.0,0.0,9.870655048871412e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,7.290433131856844e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.870654321275651e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,0.000468221202027,286.6397705078125,294.1499938964844,293.3224792480469,292.4082946777344,292.3899841308594,293.06256103515625,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715568907049828e-09,0.0009987251833081,-0.0140262451022863,0.0,0.0,0.0,-0.007646273355931,60.0,9.21256160736084,-0.0,-6.800730290024148e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801940917969,0.0,0.0,9.376528760185464e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4810791015625,0.0,0.0,9.873937960946932e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.29285748093389e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,9.873937960946932e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801330566406,0.0,0.0,0.0004683769366238,286.64166259765625,294.1499938964844,293.3518371582031,292.419677734375,292.3988647460937,293.0931396484375,287.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279948875308,0.0,0.0,0.0,-0.0076655256561934,60.0,9.232292175292969,-0.0,-6.80525502616547e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.382941789226606e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.880690777208656e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.297845149878412e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.880690777208656e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0004686972533818,286.6454467773437,294.1499938964844,293.4102783203125,292.4427185058594,292.41717529296875,293.1544494628906,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.272294044494627,-0.0,-6.814565978174869e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48486328125,0.0,0.0,9.382941789226606e-05,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,9.880690777208656e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.297845149878412e-05,298.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833068847656,0.0,0.0,9.880690777208656e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848022460937,0.0,0.0,0.0004686972533818,286.6454467773437,294.1499938964844,293.4102783203125,292.4427185058594,292.41717529296875,293.1544494628906,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.834299710016921e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.272294044494627,-0.0,-6.814565978174869e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.389618935529144e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.887722262647004e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,7.303038728423417e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.887722262647004e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0004690307832788,286.6492919921875,294.1499938964844,293.46832275390625,292.4662475585937,292.43658447265625,293.2158203125,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.313799858093262,-0.0,-6.824267728688937e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.489501953125,0.0,0.0,9.389618935529144e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.887722262647004e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49609375,0.0,0.0,7.303038728423417e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,9.887722262647004e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0004690307832788,286.6492919921875,294.1499938964844,293.46832275390625,292.4662475585937,292.43658447265625,293.2158203125,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.313799858093262,-0.0,-6.824267728688937e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,9.39633828238584e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,9.894798131426796e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,7.308264321181923e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.894797403831036e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,0.0004693664377555,286.6531066894531,294.1499938964844,293.5259094238281,292.4904479980469,292.4566650390625,293.2770690917969,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191987792254e-09,0.0010011664126068,-0.0147744826972484,0.0,0.0,0.0,-0.0077878632582724,60.0,9.356348991394045,-0.0,-6.83403769130564e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941711425781,0.0,0.0,9.39633828238584e-05,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,9.894798131426796e-05,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.50067138671875,0.0,0.0,7.308264321181923e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,9.894797403831036e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4941101074219,0.0,0.0,0.0004693664377555,286.6531066894531,294.1499938964844,293.5259094238281,292.4904479980469,292.4566650390625,293.2770690917969,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001191987792254e-09,0.0010011664126068,-0.0147744826972484,0.0,0.0,0.0,-0.0077878632582724,60.0,9.356348991394045,-0.0,-6.83403769130564e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.40309400903061e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.901911835186183e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,7.313519017770886e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.901911835186183e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0004697038966696,286.6569519042969,294.1499938964844,293.5829162597656,292.5154113769531,292.4773254394531,293.33795166015625,287.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.40011978149414,-0.0,-6.843867339512144e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.40309400903061e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.901911835186183e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052795410156,0.0,0.0,7.313519017770886e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,9.901911835186183e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0004697038966696,286.6569519042969,294.1499938964844,293.5829162597656,292.5154113769531,292.4773254394531,293.33795166015625,287.1650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949612095952,0.0,0.0,0.0,-0.0078295869752764,60.0,9.40011978149414,-0.0,-6.843867339512144e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.406439494341612e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,9.905435581458732e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,7.31612162780948e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,9.905434853862972e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0004698710399679,286.6589050292969,294.1499938964844,293.6112060546875,292.5282287597656,292.4878234863281,293.3682556152344,287.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039320347194e-09,0.0010022420901805,-0.0151041522622108,0.0,0.0,0.0,-0.0078502492979168,60.0,9.42243480682373,-0.0,-6.848738820508515e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5035095214844,0.0,0.0,9.40974787226878e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043334960937,0.0,0.0,9.908919309964404e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.318694406421855e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5020446777344,0.0,0.0,9.908918582368642e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5034484863281,0.0,0.0,0.0004700362915173,286.66082763671875,294.1499938964844,293.6393127441406,292.54132080078125,292.4984436035156,293.39849853515625,287.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252131288909e-09,0.0010025944793596,-0.0152121130377054,0.0,0.0,0.0,-0.0078706797212362,60.0,9.445048332214355,-0.0,-6.85355630025697e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.416230022907256e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.91574561339803e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.323736645048484e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,9.915744885802268e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0004703601007349,286.6647033691406,294.1499938964844,293.6950378417969,292.5683288574219,292.5199584960937,293.4587707519531,287.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.49105453491211,-0.0,-6.863002255386165e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.416230022907256e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5090026855469,0.0,0.0,9.91574561339803e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144348144531,0.0,0.0,7.323736645048484e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5067138671875,0.0,0.0,9.915744885802268e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50811767578125,0.0,0.0,0.0004703601007349,286.6647033691406,294.1499938964844,293.6950378417969,292.5683288574219,292.5199584960937,293.4587707519531,287.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012418635402e-09,0.00100328552071,-0.0154236685484647,0.0,0.0,0.0,-0.0079107182100415,60.0,9.49105453491211,-0.0,-6.863002255386165e-08,0.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.050000000745058,9.422129369340836e-05,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.0,0.050000000745058,9.92195782600902e-05,298.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.0,0.050000000745058,7.328324863919988e-05,298.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.050000000745058,9.92195709841326e-05,298.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.050000000745058,0.0004706547770183,286.6685791015625,285.4460144042969,293.75,292.5965881347656,292.5421142578125,293.5184936523437,287.1840515136719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322504297884279e-09,0.0010039139306172,-0.0156161831691861,0.0,0.0,0.0,-0.0079471515491604,60.0,9.538728713989258,-0.0,-6.87160337520254e-08,1.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5128479003906,0.0,0.050000000745058,9.422129369340836e-05,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.0,0.050000000745058,9.92195782600902e-05,298.859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51904296875,0.0,0.050000000745058,7.328324863919988e-05,298.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.0,0.050000000745058,9.92195709841326e-05,298.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.0,0.050000000745058,0.0004706547770183,286.6685791015625,285.4460144042969,293.75,292.5965881347656,292.5421142578125,293.5184936523437,287.1840515136719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322504297884279e-09,0.0010039139306172,-0.0156161831691861,0.0,0.0,0.0,-0.0079471515491604,60.0,9.538728713989258,-0.0,-6.87160337520254e-08,1.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.6353749632835388,0.050000000745058,0.040875568985939,298.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852294921875,0.6353749632835388,0.050000000745058,0.0430439412593841,298.8298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9863586425781,0.6353749632835388,0.050000000745058,0.0317921116948127,298.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9847717285156,0.6353749632835388,0.050000000745058,0.0430439412593841,298.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.6353749632835388,0.050000000745058,0.2041819244623184,287.0752868652344,285.4121398925781,293.7773132324219,292.6110534667969,296.757568359375,297.634521484375,287.3936462402344,1.0,0.1097178161144256,0.0912311673164367,0.0912311673164367,1.0,1.0,-0.4362100064754486,0.0008223113254643,0.4353877007961273,-0.1265764534473419,0.0,0.0,0.0,10.154170989990234,60.0,1245.9376220703125,0.0,12.288719177246094,1.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
