time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.89501953125,0.6319478750228882,0.050000000745058,0.0452401675283908,298.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89501953125,0.6319478750228882,0.050000000745058,0.047640074044466,298.78094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89508056640625,0.6319478750228882,0.050000000745058,0.0351867973804473,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8949890136719,0.6319478750228882,0.050000000745058,0.047640074044466,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89501953125,0.6319478750228882,0.050000000745058,0.2259839922189712,288.0048828125,285.3782043457031,293.8046569824219,292.62548828125,297.30633544921875,298.6766662597656,288.7016906738281,1.0,0.1210851445794105,0.1824623346328735,0.1824623346328735,1.0,1.0,-0.4820389151573181,0.0197451468557119,0.4622937738895416,-0.1182668134570121,0.0,0.0,0.0,12.504925727844238,60.0,2538.213134765625,0.0,16.68029022216797,1.0,281.2412414550781,283.9351806640625,297.0298767089844,298.7467956542969,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.027325010847751e-21,3.5136625054238754e-21,3.5136625054238754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0456789135932922,298.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0481020957231521,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0355280451476573,298.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0481020957231521,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.2281756252050399,287.7170104980469,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.6553039550781,286.6663513183594,1.0,0.1405810564756393,0.364924669265747,0.364924669265747,1.0,1.0,-0.4867182374000549,0.0775838941335678,0.4091343283653259,-0.0618377514183521,1.0,1.0,0.0,20.035205841064453,60.0,11916.60546875,0.0,23.182859420776367,1.0,282.0240783691406,286.3443603515625,297.8248596191406,298.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,11475.7138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731086254119873,1.0,0.0,0.0,0.8090797066688538,0.8090812563896179,4.5353054645147495e-08,4.262641906738281,4.262632369995117,9.813909855438396e-06,0.0,0.0,-0.0,4585.80859375,0.0,16.481571197509766,1894.987548828125,0.0,230.6667022705078,0.2018863260746002,1.0,0.0,3.0,1.0,0.0
17820240,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0456789135932922,298.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0481020957231521,298.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0355280451476573,298.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.0481020957231521,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9023132324219,0.5712907314300537,0.050000000745058,0.2281756252050399,287.7170104980469,285.3102111816406,293.8594970703125,292.654296875,297.2753295898437,298.6553039550781,286.6663513183594,1.0,0.1405810564756393,0.364924669265747,0.364924669265747,1.0,1.0,-0.4867182374000549,0.0775838941335678,0.4091343283653259,-0.0618377514183521,1.0,1.0,0.0,20.035205841064453,60.0,11916.60546875,0.0,23.182859420776367,1.0,282.0240783691406,286.3443603515625,297.8248596191406,298.9184265136719,293.1499938964844,293.1499938964844,283.1499938964844,11475.7138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731086254119873,1.0,0.0,0.0,0.8090797066688538,0.8090812563896179,4.5353054645147495e-08,4.262641906738281,4.262632369995117,9.813909855438396e-06,0.0,0.0,-0.0,4585.80859375,0.0,16.481571197509766,1894.987548828125,0.0,230.6667022705078,0.2018863260746002,1.0,0.0,3.0,1.0,0.0
17820300,298.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.5494531393051147,0.050000000745058,0.0458164028823375,298.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.5494531393051147,0.050000000745058,0.0482468791306018,298.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.5494531393051147,0.050000000745058,0.0356349796056747,298.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.5494531393051147,0.050000000745058,0.0482468791306018,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.253173828125,0.5494531393051147,0.050000000745058,0.2288624197244644,286.1199035644531,285.276123046875,293.8869934082031,292.6686706542969,297.2493591308594,298.6105041503906,285.6666564941406,1.0,0.1489787399768829,0.4561558365821838,0.4561558365821838,1.0,1.0,-0.488183319568634,0.122467041015625,0.365716278553009,-0.0175354052335023,1.0,1.0,0.0,23.7142333984375,60.0,10839.521484375,0.0,26.332931518554688,1.0,282.4192810058594,285.4064636230469,297.08154296875,298.21685791015625,293.1499938964844,293.1499938964844,283.1499938964844,11926.396484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784583449363708,1.0,0.0,0.0,0.9244774580001832,0.9244789481163024,5.710677442039015e-08,4.265805244445801,4.265795707702637,9.786942428036127e-06,0.0,0.0,-0.0,3572.83642578125,0.0,24.291824340820312,1895.4208984375,0.0,445.0716552734375,0.2314403653144836,1.0,0.0,3.0,1.0,0.0
17820360,298.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.5326361060142517,0.050000000745058,0.045947641134262,298.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.5326361060142517,0.050000000745058,0.0483850799500942,298.6371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.5326361060142517,0.050000000745058,0.0357370525598526,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.5326361060142517,0.050000000745058,0.0483850799500942,298.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340881347656,0.5326361060142517,0.050000000745058,0.2295179814100265,285.4811096191406,285.2420349121094,293.9144897460937,292.6830139160156,297.0078125,298.5614013671875,285.32843017578125,1.0,0.1565352082252502,0.5649246573448181,0.5649246573448181,0.800000011920929,1.0,-0.4895817339420318,0.1736776828765869,0.3159040510654449,0.0330733023583889,0.9516557455062866,0.9516557455062866,0.0,27.22976303100586,60.0,10377.4765625,0.0,29.36109161376953,1.0,282.7026062011719,285.11431884765625,296.35162353515625,297.4036865234375,293.1499938964844,293.1499938964844,283.1499938964844,12477.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506279706954956,1.0,0.0,0.0,1.0364038944244385,1.0364058017730713,7.167496818283325e-08,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,3388.331298828125,0.0,34.22395706176758,1895.4366455078125,0.0,526.5650024414062,0.2616423964500427,1.0,0.0,3.0,1.0,0.0
17820420,298.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5166621208190918,0.050000000745058,0.0461047329008579,298.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5166621208190918,0.050000000745058,0.0485505014657974,298.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5166621208190918,0.050000000745058,0.0358592346310615,298.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5166621208190918,0.050000000745058,0.0485505014657974,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.5166621208190918,0.050000000745058,0.2303026765584945,285.2356872558594,285.19805908203125,293.949951171875,292.701416015625,296.282470703125,298.5010070800781,285.1966552734375,1.0,0.1651204377412796,0.7048704624176025,0.7048704624176025,0.5426729321479797,1.0,-0.49125537276268,0.2581694722175598,0.2330858707427978,0.1167176142334938,0.8656863570213318,0.8656863570213318,0.0,31.440841674804688,60.0,10284.1005859375,0.0,33.025875091552734,1.0,282.9313659667969,285.01397705078125,295.7447814941406,296.6697998046875,293.1499938964844,293.1499938964844,283.1499938964844,13959.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855726063251495,1.0,0.0,0.0,1.1717606782913208,1.1717631816864014,9.161598768514524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.038330078125,0.0,51.32414245605469,1895.4371337890625,0.0,464.5930480957031,0.2946285009384155,1.0,0.0,3.0,1.0,0.0
17820480,298.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.5098962783813477,0.050000000745058,0.0461849384009838,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.5098962783813477,0.050000000745058,0.0486349649727344,298.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.5098962783813477,0.050000000745058,0.0359216183423996,298.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.5098962783813477,0.050000000745058,0.0486349649727344,298.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.5098962783813477,0.050000000745058,0.2307033389806747,285.18768310546875,285.1736755371094,293.9696044921875,292.71160888671875,295.5443115234375,298.4716796875,285.1611022949219,1.0,0.1693597286939621,0.7824623584747314,0.7824623584747314,0.4000000059604645,1.0,-0.4921097457408905,0.3495019078254699,0.1426078230142593,0.2073761075735092,0.8555058836936951,0.8555058836936951,0.0,33.59749221801758,60.0,10376.81640625,-0.0,34.924007415771484,1.0,283.0069274902344,285.0058898925781,295.5660400390625,296.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,14582.3134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620516896247864,1.0,0.0,0.0,1.2328506708145142,1.2328535318374634,1.0141785367068225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3696.92724609375,0.0,60.28078842163086,1895.4371337890625,0.0,403.1648864746094,0.3073047399520874,1.0,0.0,3.0,1.0,0.0
17820540,298.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.4960443377494812,0.050000000745058,0.0463835448026657,298.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.4960443377494812,0.050000000745058,0.0488441064953804,298.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.4960443377494812,0.050000000745058,0.0360760912299156,298.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.4960443377494812,0.050000000745058,0.0488441064953804,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.4960443377494812,0.050000000745058,0.2316954135894775,285.09405517578125,285.10675048828125,294.0235900878906,292.7394714355469,294.0518798828125,298.4061584472656,285.0772399902344,1.0,0.1793509125709533,0.9952257871627808,0.9952257871627808,0.0087786335498094,1.0,-0.4942312240600586,0.494226336479187,4.874469141213922e-06,0.3507671356201172,0.8365150094032288,0.8365150094032288,0.0,38.9283332824707,60.0,10738.955078125,-0.0,39.63525772094727,1.0,283.1096496582031,285.0270690917969,295.44549560546875,296.246826171875,293.1499938964844,293.1499938964844,283.1499938964844,15730.908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3974025547504425,1.0,0.0,0.0,1.3366931676864624,1.3366966247558594,1.192221361634438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.909423828125,0.0,77.77511596679688,1895.4371337890625,0.0,271.1408996582031,0.3362593948841095,1.0,0.0,3.0,1.0,0.0
17820600,298.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.4957908093929291,0.050000000745058,0.0463876537978649,298.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.4957908093929291,0.050000000745058,0.0488484352827072,298.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.4957908093929291,0.050000000745058,0.0360792875289917,298.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.4957908093929291,0.050000000745058,0.0488484352827072,298.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.4957908093929291,0.050000000745058,0.2317159473896026,285.09246826171875,285.105224609375,294.0248107910156,292.7400817871094,294.0472106933594,298.4049072265625,285.076171875,1.0,0.1795489192008972,1.0,1.0,0.0,1.0,-0.4942700564861297,0.4942682385444641,1.7988479612540689e-06,0.3507906496524811,0.8362846970558167,0.8362846970558167,0.0,39.03809356689453,60.0,10745.501953125,-0.0,39.732059478759766,1.0,283.1108093261719,285.0267944335937,295.447265625,296.2479553222656,293.1499938964844,293.1499938964844,283.1499938964844,15755.6298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3962307572364807,1.0,0.0,0.0,1.3388081789016724,1.3388115167617798,1.19599704362372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.8466796875,0.0,78.16291046142578,1895.4371337890625,0.0,269.1094665527344,0.3338000774383545,1.0,0.0,3.0,1.0,0.0
17820660,298.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0465566664934158,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0490264147520065,298.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0362107418477535,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0490264147520065,298.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.2325602024793625,285.06591796875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.35723876953125,285.0620422363281,1.0,0.1875213533639907,1.0,1.0,0.0,1.0,-0.4960715472698211,0.4960711896419525,3.533791357313021e-07,0.3520045578479767,0.8712146282196045,0.8712146282196045,0.0,43.55644989013672,48.0,10898.37109375,-0.0,43.73947143554688,1.0,283.1399841308594,285.0058288574219,295.60614013671875,296.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,15910.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362107515335083,1.0,0.0,0.0,1.402186155319214,1.40218985080719,1.3119122854732268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.77783203125,0.0,88.63776397705078,1895.4371337890625,0.0,213.211181640625,0.35089972615242,1.0,0.0,3.0,1.0,0.0
17820720,298.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0465566664934158,298.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0490264147520065,298.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0362107418477535,298.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.0490264147520065,298.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.4860634803771972,0.050000000745058,0.2325602024793625,285.06591796875,285.0297241210937,294.080078125,292.7684631347656,294.07379150390625,298.35723876953125,285.0620422363281,1.0,0.1875213533639907,1.0,1.0,0.0,1.0,-0.4960715472698211,0.4960711896419525,3.533791357313021e-07,0.3520045578479767,0.8712146282196045,0.8712146282196045,0.0,43.55644989013672,48.0,10898.37109375,-0.0,43.73947143554688,1.0,283.1399841308594,285.0058288574219,295.60614013671875,296.3955078125,293.1499938964844,293.1499938964844,283.1499938964844,15910.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362107515335083,1.0,0.0,0.0,1.402186155319214,1.40218985080719,1.3119122854732268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.77783203125,0.0,88.63776397705078,1895.4371337890625,0.0,213.211181640625,0.35089972615242,1.0,0.0,3.0,1.0,0.0
17820780,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0465977303683757,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0490696541965007,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0362426787614822,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0490696541965007,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.2327653169631958,285.0297241210937,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3236999511719,285.01666259765625,1.0,0.1889158189296722,1.0,1.0,0.0,1.0,-0.4965094327926636,0.4965090751647949,3.536836459261395e-07,0.352179616689682,0.9255213737487792,0.9255213737487792,0.0,44.65304565429688,36.0,11038.0771484375,-0.0,44.71640396118164,1.0,283.1476135253906,284.93084716796875,295.7879333496094,296.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,15746.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616877794265747,1.0,0.0,0.0,1.4891526699066162,1.4891566038131714,1.4796938785366365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.7626953125,0.0,103.36683654785156,1895.4371337890625,0.0,212.55259704589844,0.3728486597537994,1.0,0.0,3.0,1.0,0.0
17820840,298.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0465977303683757,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0490696541965007,298.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0362426787614822,298.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.0490696541965007,298.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.4838322103023529,0.050000000745058,0.2327653169631958,285.0297241210937,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3236999511719,285.01666259765625,1.0,0.1889158189296722,1.0,1.0,0.0,1.0,-0.4965094327926636,0.4965090751647949,3.536836459261395e-07,0.352179616689682,0.9255213737487792,0.9255213737487792,0.0,44.65304565429688,36.0,11038.0771484375,-0.0,44.71640396118164,1.0,283.1476135253906,284.93084716796875,295.7879333496094,296.6032409667969,293.1499938964844,293.1499938964844,283.1499938964844,15746.21484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616877794265747,1.0,0.0,0.0,1.4891526699066162,1.4891566038131714,1.4796938785366365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.7626953125,0.0,103.36683654785156,1895.4371337890625,0.0,212.55259704589844,0.3728486597537994,1.0,0.0,3.0,1.0,0.0
17820900,298.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.4850285649299621,0.050000000745058,0.046575654298067,298.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.4850285649299621,0.050000000745058,0.049046404659748,298.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.4850285649299621,0.050000000745058,0.0362255088984966,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.4850285649299621,0.050000000745058,0.049046404659748,298.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.4850285649299621,0.050000000745058,0.2326550334692001,284.9996032714844,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.310791015625,284.981689453125,1.0,0.1877376735210418,1.0,1.0,0.0,1.0,-0.4962742626667022,0.4962739050388336,3.534452162057278e-07,0.3519194722175598,0.935982346534729,0.935982346534729,0.0,44.06179428100586,36.0,11127.841796875,-0.0,44.18954849243164,1.0,283.1488952636719,284.8754577636719,295.8526306152344,296.6884460449219,293.1499938964844,293.1499938964844,283.1499938964844,16018.9990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685740828514099,1.0,0.0,0.0,1.5532528162002563,1.5532569885253906,1.6098213961868169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.84619140625,0.0,116.55740356445312,1895.4371337890625,0.0,223.42257690429688,0.3853847682476043,1.0,0.0,3.0,1.0,0.0
17820960,298.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.4875344336032867,0.050000000745058,0.0465299189090728,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.4875344336032867,0.050000000745058,0.0489982478320598,298.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.4875344336032867,0.050000000745058,0.0361899398267269,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.4875344336032867,0.050000000745058,0.0489982478320598,297.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.4875344336032867,0.050000000745058,0.2324265837669372,284.9638977050781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.29998779296875,284.9471130371094,1.0,0.1854579448699951,1.0,1.0,0.0,1.0,-0.4957870244979858,0.4957866668701172,3.529898435772339e-07,0.3514661192893982,0.9225335121154784,0.9225335121154784,0.0,42.83795928955078,25.0,11153.95703125,-0.0,43.10049819946289,1.0,283.1495056152344,284.8309631347656,295.8927001953125,296.744140625,293.1499938964844,293.1499938964844,283.1499938964844,16477.787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3768642842769623,1.0,0.0,0.0,1.595653414726257,1.5956579446792605,1.6989105233733428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.24365234375,0.0,126.7768096923828,1895.4371337890625,0.0,236.727783203125,0.3989062905311584,1.0,0.0,3.0,1.0,0.0
17821020,298.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.4922637045383453,0.050000000745058,0.0464465357363224,298.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.4922637045383453,0.050000000745058,0.0489104352891445,298.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.4922637045383453,0.1650895923376083,0.0361250825226306,298.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.4922637045383453,0.050000000745058,0.0489104352891445,297.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.4922637045383453,0.050000000745058,0.2320100516080856,284.9209289550781,284.95001220703125,294.2262268066406,292.8428649902344,294.2200012207031,298.28863525390625,284.9049377441406,1.0,0.181352898478508,1.0,1.0,0.0,1.0,-0.494898647069931,0.4948982894420624,3.521784890381241e-07,0.3506803512573242,0.8905749320983887,0.8905749320983887,0.0,40.60686492919922,25.0,11207.2109375,-0.0,41.12043380737305,1.0,283.1498107910156,284.7721862792969,295.9161682128906,296.7853088378906,293.1499938964844,293.1499938964844,283.1499938964844,17474.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386728972196579,1.0,0.0,0.0,1.6602888107299805,1.6602938175201416,1.8393343736988762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.1083984375,0.0,144.38600158691406,1895.4371337890625,0.0,252.96083068847656,0.413108766078949,1.0,0.0,3.0,1.0,0.0
17821080,298.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.5112887024879456,0.1651728749275207,0.0479917898774147,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5043508410453796,0.050000000745058,0.0487122200429439,298.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7271145582199097,0.165968582034111,0.0982628837227821,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5043508410453796,0.050000000745058,0.0487122200429439,297.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.5043508410453796,0.050000000745058,0.2310697883367538,284.9129638671875,284.95001220703125,294.2459411621094,292.85284423828125,294.2403259277344,298.2777099609375,284.9449157714844,1.0,0.1794924736022949,1.0,1.0,0.0,1.0,-0.5696730017662048,0.5696725845336914,4.177383061687578e-07,0.4059025943279266,0.8763179779052734,0.8763179779052734,0.0,36.152339935302734,45.0,12164.828125,-0.0,45.606201171875,1.0,283.14990234375,284.83453369140625,295.9211120605469,296.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,18046.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912528455257416,1.0,0.0,0.0,1.679336667060852,1.6793417930603027,1.8817803493220708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.0751953125,0.0,150.78627014160156,1895.4371337890625,0.0,260.5801696777344,0.4156177043914795,1.0,0.0,3.0,1.0,0.0
17821140,298.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35699462890625,0.7764285802841187,0.1566837430000305,0.1438194066286087,298.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.5179898142814636,0.050000000745058,0.0485342480242252,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.7806538343429565,0.1611444056034088,0.1136579811573028,298.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.5179898142814636,0.1493769884109497,0.0485342480242252,297.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.5179898142814636,0.050000000745058,0.2302255779504776,285.3495178222656,284.95001220703125,294.2999572753906,292.88006591796875,294.2955627441406,298.1307678222656,285.3825378417969,1.0,0.1863384842872619,1.0,1.0,0.0,1.0,-0.7018113732337952,0.7018108367919922,5.477531317410467e-07,0.5075234174728394,1.0,1.0,0.0,32.77436447143555,45.0,15005.943359375,-0.0,58.86338424682617,1.0,283.1499938964844,285.1898498535156,296.0528869628906,297.11328125,293.1499938964844,293.1499938964844,283.1499938964844,16954.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4227100610733032,1.0,0.0,0.0,1.7565463781356812,1.7565516233444214,2.058792745174287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.1748046875,0.0,165.89772033691406,1895.4371337890625,0.0,317.6331787109375,0.4332887828350067,1.0,0.0,3.0,1.0,0.0
17821200,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7760716676712036,0.156536653637886,0.1436667144298553,298.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.5179335474967957,0.050000000745058,0.0485348962247371,298.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614807128906,0.78052818775177,0.1611717641353607,0.1136375963687896,298.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245544433594,0.5243070125579834,0.1496163606643676,0.0500653982162475,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244323730469,0.5179335474967957,0.050000000745058,0.2302286475896835,285.3542175292969,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.12811279296875,285.3842468261719,1.0,0.1865680068731308,1.0,1.0,0.0,1.0,-0.7033573389053345,0.7033568024635315,5.492581749422243e-07,0.5084837079048157,1.0,1.0,0.0,32.801815032958984,63.0,15022.6123046875,-0.0,59.12038040161133,1.0,283.1499938964844,285.1900634765625,296.0561218261719,297.1192932128906,293.1499938964844,293.1499938964844,283.1499938964844,16965.533203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237397015094757,1.0,0.0,0.0,1.758044719696045,1.7580500841140747,2.062306663219715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.4970703125,0.0,166.32070922851562,1895.4371337890625,0.0,319.6454772949219,0.4366446435451507,1.0,0.0,3.0,1.0,0.0
17821260,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.8000931739807129,0.1563824266195297,0.1408001482486724,297.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.7857660055160522,0.1481229215860366,0.1406621783971786,298.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8144041299819946,0.1657633930444717,0.1154726073145866,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7845794558525085,0.1455288529396057,0.1400423347949981,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.5402652621269226,0.050000000745058,0.2291945666074752,285.7533874511719,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02545166015625,285.8004455566406,1.0,0.2038392573595047,1.0,1.0,0.0,1.0,-0.9194058179855348,0.9194050431251526,8.083428610916599e-07,0.6823207139968872,1.0,1.0,0.0,29.51494598388672,51.0,18641.763671875,-0.0,90.5096206665039,1.0,283.1499938964844,285.53485107421875,296.1669921875,297.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17750.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756841361522674,1.0,0.0,0.0,1.8543190956115725,1.8543250560760496,2.2943640942685306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.61279296875,0.0,195.1725616455078,1895.4371337890625,0.0,437.68798828125,0.460427463054657,1.0,0.0,3.0,1.0,0.0
17821320,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566833496094,0.8000931739807129,0.1563824266195297,0.1408001482486724,297.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.7857660055160522,0.1481229215860366,0.1406621783971786,298.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8144041299819946,0.1657633930444717,0.1154726073145866,297.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554931640625,0.7845794558525085,0.1455288529396057,0.1400423347949981,297.91717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7007751464844,0.5402652621269226,0.050000000745058,0.2291945666074752,285.7533874511719,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02545166015625,285.8004455566406,1.0,0.2038392573595047,1.0,1.0,0.0,1.0,-0.9194058179855348,0.9194050431251526,8.083428610916599e-07,0.6823207139968872,1.0,1.0,0.0,29.51494598388672,51.0,18641.763671875,-0.0,90.5096206665039,1.0,283.1499938964844,285.53485107421875,296.1669921875,297.4293212890625,293.1499938964844,293.1499938964844,283.1499938964844,17750.34375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4756841361522674,1.0,0.0,0.0,1.8543190956115725,1.8543250560760496,2.2943640942685306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.61279296875,0.0,195.1725616455078,1895.4371337890625,0.0,437.68798828125,0.460427463054657,1.0,0.0,3.0,1.0,0.0
17821380,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.850821852684021,0.1614639312028885,0.1440784782171249,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8256987929344177,0.1444524973630905,0.1379420459270477,298.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8690899014472961,0.1726735532283783,0.1195309832692146,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8228014707565308,0.1431906074285507,0.1363925635814666,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.774763822555542,0.136748194694519,0.5406261682510376,286.0042724609375,284.95001220703125,294.4042053222656,292.9324035644531,294.4014892578125,297.9721374511719,286.11358642578125,1.0,0.2150809019804,1.0,1.0,0.0,1.0,-1.068549394607544,1.0685484409332275,1.030771045407164e-06,0.8116614818572998,1.0,1.0,0.0,25.005374908447266,51.0,21368.181640625,-0.0,139.3587188720703,1.0,283.1499938964844,285.7901611328125,296.1932373046875,297.6149597167969,293.1499938964844,293.1499938964844,283.1499938964844,18542.5625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225124955177307,1.0,0.0,0.0,1.9467852115631104,1.946791768074036,2.528887250718981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.47509765625,0.0,225.8497314453125,1895.4371337890625,0.0,581.0325927734375,0.4803113043308258,1.0,0.0,3.0,1.0,0.0
17821440,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653686523437,0.9059818983078004,0.165183812379837,0.1106780916452407,297.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.963778018951416,0.1459645479917526,0.1374714970588684,298.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682983398437,0.9059818983078004,0.1759192794561386,0.0860829800367355,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.9604560732841492,0.1448439955711364,0.1361000537872314,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0682067871094,0.9228299856185912,0.1358137875795364,0.5805600881576538,286.0773620605469,284.95001220703125,294.4113464355469,292.9359741210937,294.40850830078125,297.9957275390625,286.1125183105469,1.0,0.2183797955513,1.0,1.0,0.0,1.0,-1.1856510639190674,1.1856497526168823,1.2162090570200237e-06,0.8953755497932434,1.0,1.0,0.0,16.902034759521484,71.0,22275.01171875,-0.0,137.3714599609375,1.0,283.1499938964844,285.7351989746094,296.1983642578125,297.6500549316406,293.1499938964844,293.1499938964844,283.1499938964844,18637.271484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294559597969055,1.0,0.0,0.0,1.957547187805176,1.957553744316101,2.556924414420792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.3935546875,0.0,229.61602783203125,1895.4371337890625,0.0,606.0503540039062,0.48591148853302,1.0,0.0,3.0,1.0,0.0
17821500,298.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.903956949710846,0.1740724593400955,0.1091668084263801,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3515625,0.9697355628013612,0.1471340358257293,0.1390030980110168,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3488464355469,0.903956949710846,0.1844822764396667,0.08490751683712,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.9667536020278932,0.1455729007720947,0.1377105563879013,297.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35430908203125,0.9379538893699646,0.1317695528268814,0.6009036302566528,286.3618469238281,284.95001220703125,294.43878173828125,292.94970703125,294.4363708496094,298.0044860839844,286.3999328613281,1.0,0.2300090044736862,1.0,1.0,0.0,1.0,-1.2704635858535769,1.270462155342102,1.3720002698391909e-06,0.9657164216041564,1.0,1.0,0.0,18.106502532958984,71.0,24103.939453125,-0.0,158.0052947998047,1.0,283.1499938964844,285.9808044433594,296.221923828125,297.8056030273437,293.1499938964844,293.1499938964844,283.1499938964844,19192.337890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570263862609863,1.0,0.0,0.0,2.019467830657959,2.019474983215332,2.7212428221901064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.79052734375,0.0,252.10206604003903,1895.4371337890625,0.0,716.5152587890625,0.4983977675437927,1.0,0.0,3.0,1.0,0.0
17821560,297.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4469909667969,0.9787312150001526,0.1762577593326568,0.1579668670892715,297.7886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444274902344,0.9208611845970154,0.1482908427715301,0.1403906345367431,298.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.9866468906402588,0.1869619786739349,0.1263321191072464,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.9176869988441468,0.1471668928861618,0.1391400098800659,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403686523437,0.8814200162887573,0.129581019282341,0.5886878967285156,286.4481811523437,284.95001220703125,294.4662170410156,292.96337890625,294.4638977050781,297.95611572265625,286.4722595214844,1.0,0.242663562297821,1.0,1.0,0.0,1.0,-1.3243026733398438,1.3243012428283691,1.474788177802111e-06,1.0074501037597656,1.0,1.0,0.0,21.17934799194336,91.0,24976.96875,-0.0,188.1749267578125,1.0,283.1499938964844,286.026123046875,296.228759765625,297.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,19610.03515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835411548614502,1.0,0.0,0.0,2.064840316772461,2.064847469329834,2.8448954481064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.48583984375,0.0,269.4790344238281,1895.4371337890625,0.0,841.2540283203125,0.5123524069786072,1.0,0.0,3.0,1.0,0.0
17821620,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8596318364143372,0.1792684197425842,0.1615819931030273,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.8136792182922363,0.1508487612009048,0.143060952425003,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.875740647315979,0.1895689666271209,0.1328545212745666,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.8125458359718323,0.1503311544656753,0.1424441039562225,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.7736425399780273,0.129167228937149,0.5849354267120361,286.3188171386719,284.95001220703125,294.5209350585937,292.9906616210937,294.5187683105469,297.87359619140625,286.3985290527344,1.0,0.2669929265975952,1.0,1.0,0.0,1.0,-1.3980183601379397,1.3980168104171753,1.6274692598017282e-06,1.0685579776763916,1.0,1.0,0.0,32.71644592285156,94.0,26079.6875,-0.0,233.6458435058593,1.0,283.1499938964844,285.94921875,296.13690185546875,297.84942626953125,293.1499938964844,293.1499938964844,283.1499938964844,20652.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143524646759033,1.0,0.0,0.0,2.173949718475342,2.1739578247070312,3.1534969480162545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.7314453125,0.0,314.4953918457031,1895.4371337890625,0.0,1011.6141357421876,0.5392056107521057,1.0,0.0,3.0,1.0,0.0
17821680,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153381347656,0.8596318364143372,0.1792684197425842,0.1615819931030273,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3116149902344,0.8136792182922363,0.1508487612009048,0.143060952425003,297.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3166198730469,0.875740647315979,0.1895689666271209,0.1328545212745666,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3115234375,0.8125458359718323,0.1503311544656753,0.1424441039562225,297.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3089294433594,0.7736425399780273,0.129167228937149,0.5849354267120361,286.3188171386719,284.95001220703125,294.5209350585937,292.9906616210937,294.5187683105469,297.87359619140625,286.3985290527344,1.0,0.2669929265975952,1.0,1.0,0.0,1.0,-1.3980183601379397,1.3980168104171753,1.6274692598017282e-06,1.0685579776763916,1.0,1.0,0.0,32.71644592285156,94.0,26079.6875,-0.0,233.6458435058593,1.0,283.1499938964844,285.94921875,296.13690185546875,297.84942626953125,293.1499938964844,293.1499938964844,283.1499938964844,20652.48828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143524646759033,1.0,0.0,0.0,2.173949718475342,2.1739578247070312,3.1534969480162545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.7314453125,0.0,314.4953918457031,1895.4371337890625,0.0,1011.6141357421876,0.5392056107521057,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.8034915328025818,0.1792914718389511,0.1620936244726181,297.6953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.7585993409156799,0.1511401236057281,0.1440625488758087,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250549316406,0.8183670043945312,0.1897297799587249,0.1333241462707519,297.6752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.7579365968704224,0.1508147269487381,0.1436786353588104,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5247802734375,0.7214143872261047,0.1279404759407043,0.5824382901191711,286.5249938964844,284.95001220703125,294.5513916015625,293.0057983398437,294.5492248535156,297.81842041015625,286.52105712890625,1.0,0.2796081006526947,1.0,1.0,0.0,1.0,-1.3989075422286987,1.398905873298645,1.6294600300170714e-06,1.0693858861923218,1.0,1.0,0.0,42.88545608520508,94.0,26790.48828125,-0.0,258.19793701171875,1.0,283.1499938964844,286.01348876953125,296.1327209472656,297.94049072265625,293.1499938964844,293.1499938964844,283.1499938964844,21336.75,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271664500236511,1.0,0.0,0.0,2.242684841156006,2.242693424224853,3.356061313297687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.14599609375,0.0,345.27935791015625,1895.4371337890625,0.0,1090.269775390625,0.5533088445663452,1.0,0.0,3.0,1.0,0.0
17821800,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989318847656,0.7754890322685242,0.1802466511726379,0.1628665179014206,297.6699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.7340489625930786,0.1516977995634079,0.1447444558143615,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.498779296875,0.7904322147369385,0.1906855702400207,0.1339549720287323,297.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49951171875,0.7336185574531555,0.1514558643102646,0.1444696933031082,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50018310546875,0.6944440603256226,0.1273994147777557,0.5805054903030396,286.49853515625,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.7864074707031,286.49298095703125,1.0,0.2882376611232757,1.0,1.0,0.0,1.0,-1.400038480758667,1.4000369310379028,1.631837790228019e-06,1.0702776908874512,1.0,1.0,0.0,49.95205307006836,82.0,26960.376953125,-0.0,275.4965209960937,1.0,283.1499938964844,285.980712890625,296.13311767578125,297.9687194824219,293.1499938964844,293.1499938964844,283.1499938964844,21743.2734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367253661155701,1.0,0.0,0.0,2.282540798187256,2.2825498580932617,3.4764062206704693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.0732421875,0.0,364.0169372558594,1895.4371337890625,0.0,1151.7034912109375,0.5659076571464539,1.0,0.0,3.0,1.0,0.0
17821860,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596862792969,0.7593668699264526,0.181810975074768,0.1642467081546783,297.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.7193875908851624,0.152535930275917,0.1456536501646042,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595031738281,0.7735182642936707,0.1922161877155304,0.1350184828042984,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.719070315361023,0.1523438692092895,0.1454510688781738,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4612121582031,0.6765455007553101,0.1270664632320404,0.5793018341064453,286.459228515625,284.95001220703125,294.6033630371094,293.0316162109375,294.6011962890625,297.7557983398437,286.4527893066406,1.0,0.2948671877384186,1.0,1.0,0.0,1.0,-1.403793454170227,1.4037917852401731,1.6397965509895585e-06,1.0732886791229248,1.0,1.0,0.0,55.558929443359375,82.0,27242.6953125,-0.0,290.4739990234375,1.0,283.1499938964844,285.932861328125,296.12457275390625,297.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,22407.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452075839042664,1.0,0.0,0.0,2.3462371826171875,2.346246719360352,3.6731375985255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.31689453125,0.0,395.3499755859375,1895.4371337890625,0.0,1208.1072998046875,0.5787830352783203,1.0,0.0,3.0,1.0,0.0
17821920,297.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320068359375,0.7526605725288391,0.1835937649011612,0.1658384650945663,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7123310565948486,0.1534876078367233,0.146607220172882,297.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.431884765625,0.7662838697433472,0.1939512640237808,0.1362280845642089,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.712044894695282,0.1533073484897613,0.1464315801858902,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43292236328125,0.6677280068397522,0.1270017027854919,0.5790687799453735,286.4317626953125,284.95001220703125,294.6297607421875,293.04473876953125,294.62762451171875,297.7316589355469,286.4280090332031,1.0,0.2990921139717102,1.0,1.0,0.0,1.0,-1.4091969728469849,1.4091954231262207,1.6512937008883457e-06,1.0776207447052002,1.0,1.0,0.0,58.84511947631836,70.0,27469.044921875,-0.0,300.695556640625,1.0,283.1499938964844,285.90289306640625,296.1143798828125,297.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,22871.341796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506738066673279,1.0,0.0,0.0,2.3896589279174805,2.389668703079224,3.810352495747793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.4912109375,0.0,417.7088928222656,1895.4371337890625,0.0,1245.364990234375,0.592229425907135,1.0,0.0,3.0,1.0,0.0
