time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.7521980404853821,0.1877319812774658,0.1694932430982589,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.7101002931594849,0.155759572982788,0.1487404406070709,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3820495605469,0.765358567237854,0.1979694068431854,0.1389913111925125,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.7097877860069275,0.1555440425872802,0.1485500484704971,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.662770688533783,0.1273682415485382,0.5803682208061218,286.3819580078125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6913452148437,286.3794250488281,1.0,0.3031622767448425,1.0,1.0,0.0,1.0,-1.423563838005066,1.4235621690750122,1.6821194321892108e-06,1.089138746261597,1.0,1.0,0.0,61.275428771972656,58.0,28032.119140625,-0.0,312.95556640625,1.0,283.1499938964844,285.83941650390625,296.1092224121094,298.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,24028.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578920483589172,1.0,0.0,0.0,2.4947216510772705,2.49473237991333,4.152767303367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5087890625,0.0,475.2613525390625,1895.4371337890625,0.0,1295.6219482421875,0.6180428266525269,1.0,0.0,3.0,1.0,0.0
17822040,297.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.38214111328125,0.7521980404853821,0.1877319812774658,0.1694932430982589,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.7101002931594849,0.155759572982788,0.1487404406070709,297.7793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3820495605469,0.765358567237854,0.1979694068431854,0.1389913111925125,297.5724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.7097877860069275,0.1555440425872802,0.1485500484704971,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.662770688533783,0.1273682415485382,0.5803682208061218,286.3819580078125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6913452148437,286.3794250488281,1.0,0.3031622767448425,1.0,1.0,0.0,1.0,-1.423563838005066,1.4235621690750122,1.6821194321892108e-06,1.089138746261597,1.0,1.0,0.0,61.275428771972656,58.0,28032.119140625,-0.0,312.95556640625,1.0,283.1499938964844,285.83941650390625,296.1092224121094,298.00836181640625,293.1499938964844,293.1499938964844,283.1499938964844,24028.017578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578920483589172,1.0,0.0,0.0,2.4947216510772705,2.49473237991333,4.152767303367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.5087890625,0.0,475.2613525390625,1895.4371337890625,0.0,1295.6219482421875,0.6180428266525269,1.0,0.0,3.0,1.0,0.0
17822100,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611755371094,0.7570613026618958,0.1899452656507492,0.1714155077934265,297.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.7139504551887512,0.1570112407207489,0.14986152946949,297.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.361083984375,0.7702293395996094,0.200113445520401,0.1404398083686828,297.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.7136033773422241,0.1567586213350296,0.1496408730745315,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.665248453617096,0.1277365088462829,0.5816401839256287,286.3609924316406,284.95001220703125,294.7107238769531,293.0848693847656,294.7086181640625,297.6747436523437,286.3574523925781,1.0,0.3032184541225433,1.0,1.0,0.0,1.0,-1.4317920207977295,1.4317902326583862,1.699940980870451e-06,1.0957337617874146,1.0,1.0,0.0,60.618797302246094,58.0,28353.4765625,-0.0,315.0843505859375,1.0,283.1499938964844,285.8084411621094,296.11572265625,298.0302429199219,293.1499938964844,293.1499938964844,283.1499938964844,24701.48046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605439186096191,1.0,0.0,0.0,2.553903818130493,2.553915023803711,4.352135363205889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.3349609375,0.0,509.8938598632813,1895.4371337890625,0.0,1314.381103515625,0.629779040813446,1.0,0.0,3.0,1.0,0.0
17822160,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.764691948890686,0.1922037154436111,0.1733549535274505,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.7201151847839355,0.1583079844713211,0.1509969383478164,297.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.7779538631439209,0.2022964358329773,0.1418974548578262,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462219238281,0.7197248339653015,0.1580113470554351,0.1507378965616226,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3465270996094,0.6703174710273743,0.1281794160604477,0.5831356048583984,286.3458557128906,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.6597595214844,286.3439636230469,1.0,0.3022753596305847,1.0,1.0,0.0,1.0,-1.440345048904419,1.4403433799743652,1.7185952856380029e-06,1.1025874614715576,1.0,1.0,0.0,59.02968215942383,46.0,28613.8984375,-0.0,315.09063720703125,1.0,283.1499938964844,285.7883605957031,296.1255187988281,298.0535888671875,293.1499938964844,293.1499938964844,283.1499938964844,25182.001953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630502939224243,1.0,0.0,0.0,2.5953056812286377,2.5953171253204346,4.494386018905061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.26171875,0.0,535.0961303710938,1895.4371337890625,0.0,1332.2535400390625,0.6427359580993652,1.0,0.0,3.0,1.0,0.0
17822220,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.7877402305603027,0.1967732310295105,0.1772321760654449,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.7383073568344116,0.1609709858894348,0.1532754153013229,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.8011518716812134,0.2066985517740249,0.1447996497154235,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.7377833127975464,0.1605740785598755,0.1529255360364914,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.6874592304229736,0.1291932761669159,0.5864641666412354,286.3158569335937,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6331787109375,286.314453125,1.0,0.298210859298706,1.0,1.0,0.0,1.0,-1.4578404426574707,1.457838773727417,1.7571617263456574e-06,1.1165997982025146,1.0,1.0,0.0,53.87228775024414,34.0,29193.41015625,-0.0,310.3409423828125,1.0,283.1499938964844,285.7432556152344,296.1513977050781,298.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,26350.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683614253997803,1.0,0.0,0.0,2.693304538726806,2.693317174911499,4.840210863221728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2275390625,0.0,598.02978515625,1895.4371337890625,0.0,1370.5771484375,0.6667958498001099,1.0,0.0,3.0,1.0,0.0
17822280,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.7877402305603027,0.1967732310295105,0.1772321760654449,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.7383073568344116,0.1609709858894348,0.1532754153013229,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3158874511719,0.8011518716812134,0.2066985517740249,0.1447996497154235,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31610107421875,0.7377833127975464,0.1605740785598755,0.1529255360364914,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163757324219,0.6874592304229736,0.1291932761669159,0.5864641666412354,286.3158569335937,284.95001220703125,294.7909851074219,293.1246032714844,294.7889709472656,297.6331787109375,286.314453125,1.0,0.298210859298706,1.0,1.0,0.0,1.0,-1.4578404426574707,1.457838773727417,1.7571617263456574e-06,1.1165997982025146,1.0,1.0,0.0,53.87228775024414,34.0,29193.41015625,-0.0,310.3409423828125,1.0,283.1499938964844,285.7432556152344,296.1513977050781,298.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,26350.197265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683614253997803,1.0,0.0,0.0,2.693304538726806,2.693317174911499,4.840210863221728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.2275390625,0.0,598.02978515625,1895.4371337890625,0.0,1370.5771484375,0.6667958498001099,1.0,0.0,3.0,1.0,0.0
17822340,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.8218796849250793,0.2013363391160965,0.1810494363307953,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.7675821781158447,0.1636650264263153,0.1555226594209671,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.8340679407119751,0.2110742777585983,0.1476405709981918,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.7668353319168091,0.1631574928760528,0.155070424079895,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.7149410843849182,0.1302941143512725,0.5899292826652527,286.2909851074219,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.61004638671875,286.2899169921875,1.0,0.2918371558189392,1.0,1.0,0.0,1.0,-1.4752663373947144,1.4752644300460815,1.796121864572342e-06,1.1305469274520874,1.0,1.0,0.0,46.728302001953125,25.0,29760.6953125,-0.0,300.4169921875,1.0,283.1499938964844,285.70343017578125,296.178955078125,298.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,27520.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740139126777649,1.0,0.0,0.0,2.788020372390747,2.7880337238311768,5.186629437048396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.27490234375,0.0,663.3677368164062,1895.4371337890625,0.0,1412.0228271484375,0.6900484561920166,1.0,0.0,3.0,1.0,0.0
17822400,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.8218796849250793,0.2013363391160965,0.1810494363307953,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.7675821781158447,0.1636650264263153,0.1555226594209671,297.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909851074219,0.8340679407119751,0.2110742777585983,0.1476405709981918,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.7668353319168091,0.1631574928760528,0.155070424079895,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913818359375,0.7149410843849182,0.1302941143512725,0.5899292826652527,286.2909851074219,284.95001220703125,294.8441162109375,293.1509094238281,294.84210205078125,297.61004638671875,286.2899169921875,1.0,0.2918371558189392,1.0,1.0,0.0,1.0,-1.4752663373947144,1.4752644300460815,1.796121864572342e-06,1.1305469274520874,1.0,1.0,0.0,46.728302001953125,25.0,29760.6953125,-0.0,300.4169921875,1.0,283.1499938964844,285.70343017578125,296.178955078125,298.1731872558594,293.1499938964844,293.1499938964844,283.1499938964844,27520.396484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740139126777649,1.0,0.0,0.0,2.788020372390747,2.7880337238311768,5.186629437048396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.27490234375,0.0,663.3677368164062,1895.4371337890625,0.0,1412.0228271484375,0.6900484561920166,1.0,0.0,3.0,1.0,0.0
17822460,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27008056640625,0.8664131164550781,0.2058278322219848,0.1847971826791763,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.810287356376648,0.1663359403610229,0.1577402800321579,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.8797971606254578,0.2153652608394622,0.1504169404506683,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.8093356490135193,0.1657114028930664,0.157178908586502,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.7495176792144775,0.1314092576503753,0.5934402346611023,286.2700500488281,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5892944335937,286.2692565917969,1.0,0.2849209308624267,1.0,1.0,0.0,1.0,-1.4925068616867063,1.4925050735473633,1.8352023971601736e-06,1.144331932067871,1.0,1.0,0.0,39.09587860107422,25.0,30314.751953125,-0.0,288.89849853515625,1.0,283.1499938964844,285.6679382324219,296.20538330078125,298.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,28689.744140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797360181808472,1.0,0.0,0.0,2.879556894302368,2.8795711994171143,5.532795626095321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.64013671875,0.0,730.8757934570312,1895.4371337890625,0.0,1454.6510009765625,0.7125198841094971,1.0,0.0,3.0,1.0,0.0
17822520,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27008056640625,0.8664131164550781,0.2058278322219848,0.1847971826791763,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.810287356376648,0.1663359403610229,0.1577402800321579,297.6615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2700500488281,0.8797971606254578,0.2153652608394622,0.1504169404506683,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.8093356490135193,0.1657114028930664,0.157178908586502,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703552246094,0.7495176792144775,0.1314092576503753,0.5934402346611023,286.2700500488281,284.95001220703125,294.8968200683594,293.1770324707031,294.8948669433594,297.5892944335937,286.2692565917969,1.0,0.2849209308624267,1.0,1.0,0.0,1.0,-1.4925068616867063,1.4925050735473633,1.8352023971601736e-06,1.144331932067871,1.0,1.0,0.0,39.09587860107422,25.0,30314.751953125,-0.0,288.89849853515625,1.0,283.1499938964844,285.6679382324219,296.20538330078125,298.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,28689.744140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797360181808472,1.0,0.0,0.0,2.879556894302368,2.8795711994171143,5.532795626095321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.64013671875,0.0,730.8757934570312,1895.4371337890625,0.0,1454.6510009765625,0.7125198841094971,1.0,0.0,3.0,1.0,0.0
17822580,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.915873885154724,0.2101974040269851,0.1885279566049575,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8507101535797119,0.1689435690641403,0.1599931269884109,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.9315096735954284,0.2195308953523636,0.1531759053468704,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8495517373085022,0.1681974232196808,0.1593179255723953,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.7870429754257202,0.1324878484010696,0.5972495079040527,286.2531433105469,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5701599121094,286.252685546875,1.0,0.280909925699234,1.0,1.0,0.0,1.0,-1.510143160820007,1.5101412534713743,1.8757239104161272e-06,1.1584120988845823,1.0,1.0,0.0,33.64640808105469,25.0,30864.826171875,-0.0,282.8699035644531,1.0,283.1499938964844,285.6368408203125,296.2308044433594,298.2916564941406,293.1499938964844,293.1499938964844,283.1499938964844,29856.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853299736976624,1.0,0.0,0.0,2.968050718307495,2.9680657386779785,5.878085858057602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.83935546875,0.0,800.351318359375,1895.4371337890625,0.0,1496.959228515625,0.7342446446418762,1.0,0.0,3.0,1.0,0.0
17822640,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.915873885154724,0.2101974040269851,0.1885279566049575,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8507101535797119,0.1689435690641403,0.1599931269884109,297.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2531433105469,0.9315096735954284,0.2195308953523636,0.1531759053468704,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25323486328125,0.8495517373085022,0.1681974232196808,0.1593179255723953,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.7870429754257202,0.1324878484010696,0.5972495079040527,286.2531433105469,284.95001220703125,294.9491577148437,293.2030029296875,294.9472351074219,297.5701599121094,286.252685546875,1.0,0.280909925699234,1.0,1.0,0.0,1.0,-1.510143160820007,1.5101412534713743,1.8757239104161272e-06,1.1584120988845823,1.0,1.0,0.0,33.64640808105469,25.0,30864.826171875,-0.0,282.8699035644531,1.0,283.1499938964844,285.6368408203125,296.2308044433594,298.2916564941406,293.1499938964844,293.1499938964844,283.1499938964844,29856.1328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853299736976624,1.0,0.0,0.0,2.968050718307495,2.9680657386779785,5.878085858057602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.83935546875,0.0,800.351318359375,1895.4371337890625,0.0,1496.959228515625,0.7342446446418762,1.0,0.0,3.0,1.0,0.0
17822700,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2443542480469,0.943531334400177,0.2123247534036636,0.1903690248727798,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8718211054801941,0.1702141165733337,0.1611160188913345,297.6280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.9584335088729858,0.2215577512979507,0.1545369178056717,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8704841732978821,0.1694057583808899,0.1603825092315673,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2447814941406,0.8062959909439087,0.1330016106367111,0.5991744995117188,286.2442932128906,284.95001220703125,294.97515869140625,293.2159118652344,294.9732666015625,297.5610046386719,286.24298095703125,1.0,0.2796139717102051,1.0,1.0,0.0,1.0,-1.518924593925476,1.5189226865768433,1.8961114847115823e-06,1.1654201745986938,1.0,1.0,0.0,31.56212615966797,25.0,31161.662109375,-0.0,281.4322204589844,1.0,283.1499938964844,285.618896484375,296.24365234375,298.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,30548.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880941987037659,1.0,0.0,0.0,3.019338130950928,3.0193538665771484,6.082986487854214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.29150390625,0.0,842.5623779296875,1895.4371337890625,0.0,1518.091064453125,0.7440443634986877,1.0,0.0,3.0,1.0,0.0
17822760,297.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.9686802625656128,0.214406743645668,0.1921819895505905,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.893286406993866,0.1714576929807663,0.1622272729873657,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.9814051985740662,0.2235413938760757,0.1558775156736374,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.8917853832244873,0.1705860793590545,0.1614344865083694,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.8240028619766235,0.1334929466247558,0.6010674834251404,286.24005126953125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991760253906,297.5521545410156,286.2397155761719,1.0,0.2787368893623352,1.0,1.0,0.0,1.0,-1.5275815725326538,1.527579665184021,1.91634626389714e-06,1.172325849533081,1.0,1.0,0.0,29.835723876953125,28.0,31403.84765625,-0.0,280.8465881347656,1.0,283.1499938964844,285.60968017578125,296.2557373046875,298.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,31008.806640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907349228858948,1.0,0.0,0.0,3.052984952926636,3.053001165390014,6.219316901479033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.68701171875,0.0,871.0455932617188,1895.4371337890625,0.0,1538.415771484375,0.7551010251045227,1.0,0.0,3.0,1.0,0.0
17822820,297.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294921875,0.9878973960876464,0.2171184420585632,0.1945920139551162,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.9130226969718932,0.1730764657258987,0.1637225747108459,297.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.9937409162521362,0.2262433618307113,0.1547712683677673,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2296447753906,0.9111945629119872,0.1721187978982925,0.1628492176532745,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298889160156,0.8387876749038696,0.1341133564710617,0.603674054145813,286.2294311523437,284.95001220703125,295.0354919433594,293.24591064453125,295.0335998535156,297.5408020019531,286.22808837890625,1.0,0.2785910665988922,1.0,1.0,0.0,1.0,-1.5365116596221924,1.5365097522735596,1.937471324708895e-06,1.1795471906661987,1.0,1.0,0.0,28.634057998657227,28.0,31745.22265625,-0.0,281.6092529296875,1.0,283.1499938964844,285.5881652832031,296.2724609375,298.3876953125,293.1499938964844,293.1499938964844,283.1499938964844,31868.6328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694267988204956,1.0,0.0,0.0,3.114833354949951,3.1148500442504883,6.473854341493279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.3662109375,0.0,925.0630493164062,1895.4371337890625,0.0,1565.8140869140625,0.7674153447151184,1.0,0.0,3.0,1.0,0.0
17822880,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.9888929128646852,0.2184322476387024,0.195783644914627,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22027587890625,0.9137672185897828,0.1738521605730056,0.1644706428050995,297.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200622558594,0.9883143901824952,0.2281465381383896,0.1519478410482406,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2203063964844,0.9118531942367554,0.1728509217500686,0.1635565310716629,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.8387397527694702,0.1344020217657089,0.6050140857696533,286.2200012207031,284.95001220703125,295.0525207519531,293.2544250488281,295.0506591796875,297.53692626953125,286.21893310546875,1.0,0.2786170244216919,1.0,1.0,0.0,1.0,-1.5359117984771729,1.53590989112854,1.9367269032954937e-06,1.1796863079071045,1.0,1.0,0.0,28.69680976867676,31.0,31817.650390625,-0.0,281.8678283691406,1.0,283.1499938964844,285.5765686035156,296.2795104980469,298.4015197753906,293.1499938964844,293.1499938964844,283.1499938964844,32170.640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958388090133667,1.0,0.0,0.0,3.1362674236297607,3.136284351348877,6.563258239111747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.18994140625,0.0,944.2918090820312,1895.4371337890625,0.0,1578.069580078125,0.7755465507507324,1.0,0.0,3.0,1.0,0.0
17822940,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.9947150945663452,0.2220577001571655,0.1990602612495422,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.9204249382019044,0.1761063635349273,0.1666252166032791,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.9826878309249878,0.2342632710933685,0.1480086743831634,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.9182035326957704,0.1749709099531173,0.1655852794647216,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.841975748538971,0.1352438330650329,0.6088263988494873,286.19903564453125,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5270080566406,286.1978759765625,1.0,0.2798954844474792,1.0,1.0,0.0,1.0,-1.5444875955581665,1.5444856882095337,1.9563606201700168e-06,1.185901165008545,1.0,1.0,0.0,28.699995040893555,34.0,32198.623046875,-0.0,285.8212585449219,1.0,283.1499938964844,285.54449462890625,296.3003234863281,298.4455261230469,293.1499938964844,293.1499938964844,283.04998779296875,33315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998720765113831,1.0,0.0,0.0,3.216240644454956,3.2162585258483887,6.902245104356552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.3642578125,0.0,1018.3865356445312,1895.4371337890625,0.0,1609.743896484375,0.7941873073577881,1.0,0.0,3.0,1.0,0.0
17823000,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990661621094,0.9947150945663452,0.2220577001571655,0.1990602612495422,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.9204249382019044,0.1761063635349273,0.1666252166032791,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1990966796875,0.9826878309249878,0.2342632710933685,0.1480086743831634,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.9182035326957704,0.1749709099531173,0.1655852794647216,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1994323730469,0.841975748538971,0.1352438330650329,0.6088263988494873,286.19903564453125,284.95001220703125,295.1034851074219,293.2798767089844,295.1016540527344,297.5270080566406,286.1978759765625,1.0,0.2798954844474792,1.0,1.0,0.0,1.0,-1.5444875955581665,1.5444856882095337,1.9563606201700168e-06,1.185901165008545,1.0,1.0,0.0,28.699995040893555,34.0,32198.623046875,-0.0,285.8212585449219,1.0,283.1499938964844,285.54449462890625,296.3003234863281,298.4455261230469,293.1499938964844,293.1499938964844,283.04998779296875,33315.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998720765113831,1.0,0.0,0.0,3.216240644454956,3.2162585258483887,6.902245104356552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.3642578125,0.0,1018.3865356445312,1895.4371337890625,0.0,1609.743896484375,0.7941873073577881,1.0,0.0,3.0,1.0,0.0
17823060,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.9960824847221376,0.225802481174469,0.2011448293924331,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9229681491851808,0.178171619772911,0.1686376929283142,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.9834038615226746,0.2394899129867553,0.1491106152534485,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9204848408699036,0.176901564002037,0.1674705594778061,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8421674370765686,0.1359574347734451,0.6122527122497559,286.1221008300781,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.5157165527344,286.1199645996094,1.0,0.2823472321033478,1.0,1.0,0.0,1.0,-1.5585744380950928,1.5585724115371704,1.9899346170859644e-06,1.1970553398132324,1.0,1.0,0.0,29.091381072998047,52.0,32919.08203125,-0.0,293.080810546875,1.0,283.0531921386719,285.45068359375,296.33966064453125,298.53936767578125,293.1499938964844,293.1499938964844,282.75,34318.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077341079711914,1.0,0.0,0.0,3.2846646308898926,3.2846832275390625,7.19905358437245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.0009765625,0.0,1084.7764892578125,1895.4371337890625,0.0,1672.315673828125,0.8088839054107666,1.0,0.0,3.0,1.0,0.0
17823120,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.9960824847221376,0.225802481174469,0.2011448293924331,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.9229681491851808,0.178171619772911,0.1686376929283142,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.9834038615226746,0.2394899129867553,0.1491106152534485,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9204848408699036,0.176901564002037,0.1674705594778061,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1231689453125,0.8421674370765686,0.1359574347734451,0.6122527122497559,286.1221008300781,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.5157165527344,286.1199645996094,1.0,0.2823472321033478,1.0,1.0,0.0,1.0,-1.5585744380950928,1.5585724115371704,1.9899346170859644e-06,1.1970553398132324,1.0,1.0,0.0,29.091381072998047,52.0,32919.08203125,-0.0,293.080810546875,1.0,283.0531921386719,285.45068359375,296.33966064453125,298.53936767578125,293.1499938964844,293.1499938964844,282.75,34318.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077341079711914,1.0,0.0,0.0,3.2846646308898926,3.2846832275390625,7.19905358437245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.0009765625,0.0,1084.7764892578125,1895.4371337890625,0.0,1672.315673828125,0.8088839054107666,1.0,0.0,3.0,1.0,0.0
17823180,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.9786210060119628,0.2285251170396804,0.2052981704473495,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.8981073498725891,0.1798538863658905,0.1704246997833252,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.994128167629242,0.2411743104457855,0.1689934581518173,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8957611322402954,0.1784521639347076,0.1691323071718216,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.8211619853973389,0.1363052576780319,0.6147783398628235,285.9427490234375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.49078369140625,285.943115234375,1.0,0.292138397693634,1.0,1.0,0.0,1.0,-1.5997164249420166,1.5997143983840942,2.089904455715441e-06,1.2294660806655884,1.0,1.0,0.0,32.19084930419922,55.0,34547.74609375,-0.0,320.0953674316406,1.0,282.7618713378906,285.2465209960937,296.39666748046875,298.7105407714844,293.1499938964844,293.1499938964844,282.45001220703125,34920.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243351936340332,1.0,0.0,0.0,3.32505202293396,3.325071096420288,7.377176984846301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.32421875,0.0,1125.2850341796875,1895.4371337890625,0.0,1807.8369140625,0.8185379505157471,1.0,0.0,3.0,1.0,0.0
17823240,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.9786210060119628,0.2285251170396804,0.2052981704473495,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94293212890625,0.8981073498725891,0.1798538863658905,0.1704246997833252,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.942626953125,0.994128167629242,0.2411743104457855,0.1689934581518173,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8957611322402954,0.1784521639347076,0.1691323071718216,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.8211619853973389,0.1363052576780319,0.6147783398628235,285.9427490234375,284.95001220703125,295.2038269042969,293.3302307128906,295.2020874023437,297.49078369140625,285.943115234375,1.0,0.292138397693634,1.0,1.0,0.0,1.0,-1.5997164249420166,1.5997143983840942,2.089904455715441e-06,1.2294660806655884,1.0,1.0,0.0,32.19084930419922,55.0,34547.74609375,-0.0,320.0953674316406,1.0,282.7618713378906,285.2465209960937,296.39666748046875,298.7105407714844,293.1499938964844,293.1499938964844,282.45001220703125,34920.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243351936340332,1.0,0.0,0.0,3.32505202293396,3.325071096420288,7.377176984846301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.32421875,0.0,1125.2850341796875,1895.4371337890625,0.0,1807.8369140625,0.8185379505157471,1.0,0.0,3.0,1.0,0.0
17823300,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9431298971176147,0.2296799421310424,0.2064932286739349,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216857910156,0.8655995726585388,0.1805094331502914,0.171257808804512,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.9606700539588928,0.2410275787115097,0.1689356863498687,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82183837890625,0.8633192777633667,0.1790435314178466,0.1699041873216629,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269348144531,0.7911370992660522,0.1362486779689788,0.6156051754951477,285.8177795410156,284.95001220703125,295.22857666015625,293.3427429199219,295.2268371582031,297.4734802246094,285.7938232421875,1.0,0.2960790991783142,1.0,1.0,0.0,1.0,-1.598907709121704,1.5989056825637815,2.08824940273189e-06,1.2291266918182373,1.0,1.0,0.0,35.916717529296875,55.0,35468.90234375,-0.0,330.859375,1.0,282.5095520019531,285.0728454589844,296.4359130859375,298.87127685546875,293.1499938964844,293.1499938964844,282.45001220703125,35135.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349799871444702,1.0,0.0,0.0,3.33941912651062,3.339438438415528,7.441066713909095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.5625,0.0,1139.934814453125,1895.4371337890625,0.0,1896.978759765625,0.8219715356826782,1.0,0.0,3.0,1.0,0.0
17823360,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.9184361696243286,0.2306176722049713,0.2075219601392746,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8461325764656067,0.1810243427753448,0.1719191670417785,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.9351597428321838,0.2413214147090912,0.1690799742937088,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8439109921455383,0.1794953495264053,0.1705055832862854,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.7715332508087158,0.1360573172569275,0.6155728697776794,285.73065185546875,284.95001220703125,295.253173828125,293.3551940917969,295.25146484375,297.4579467773437,285.7261962890625,1.0,0.2998163998126983,1.0,1.0,0.0,1.0,-1.6017941236495972,1.6017919778823853,2.095412355629378e-06,1.2314316034317017,1.0,1.0,0.0,38.89384078979492,58.0,35639.7421875,-0.0,340.418212890625,1.0,282.4598999023437,285.00634765625,296.42095947265625,298.8234558105469,293.1499938964844,293.1499938964844,282.1499938964844,35308.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403128743171692,1.0,0.0,0.0,3.3508660793304443,3.350885391235352,7.492166673728207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.95654296875,0.0,1151.697509765625,1895.4371337890625,0.0,1942.2470703125,0.8247069120407104,1.0,0.0,3.0,1.0,0.0
17823420,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8846818208694458,0.2320553809404373,0.2091532796621322,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.8181095123291016,0.1817900985479354,0.17294642329216,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8979871273040771,0.242411658167839,0.1699111014604568,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.8158053159713745,0.1801338791847229,0.1714129298925399,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.742962121963501,0.1354438662528991,0.6142041683197021,285.5132751464844,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.429443359375,285.509033203125,1.0,0.3064293563365936,1.0,1.0,0.0,1.0,-1.6054316759109497,1.6054295301437378,2.104461600538343e-06,1.2343363761901855,1.0,1.0,0.0,44.40434265136719,61.0,36684.09375,-0.0,357.3184509277344,1.0,282.1618347167969,284.7703857421875,296.4261779785156,298.8931884765625,293.1499938964844,293.1499938964844,281.8500061035156,35558.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752133309841156,1.0,0.0,0.0,3.367387294769287,3.367406845092773,7.566227964161953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.12939453125,0.0,1168.8167724609375,1895.4371337890625,0.0,2043.9356689453125,0.8286545872688293,1.0,0.0,3.0,1.0,0.0
17823480,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8846818208694458,0.2320553809404373,0.2091532796621322,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.8181095123291016,0.1817900985479354,0.17294642329216,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8979871273040771,0.242411658167839,0.1699111014604568,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140075683594,0.8158053159713745,0.1801338791847229,0.1714129298925399,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.742962121963501,0.1354438662528991,0.6142041683197021,285.5132751464844,284.95001220703125,295.3019104003906,293.37994384765625,295.3002014160156,297.429443359375,285.509033203125,1.0,0.3064293563365936,1.0,1.0,0.0,1.0,-1.6054316759109497,1.6054295301437378,2.104461600538343e-06,1.2343363761901855,1.0,1.0,0.0,44.40434265136719,61.0,36684.09375,-0.0,357.3184509277344,1.0,282.1618347167969,284.7703857421875,296.4261779785156,298.8931884765625,293.1499938964844,293.1499938964844,281.8500061035156,35558.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752133309841156,1.0,0.0,0.0,3.367387294769287,3.367406845092773,7.566227964161953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.12939453125,0.0,1168.8167724609375,1895.4371337890625,0.0,2043.9356689453125,0.8286545872688293,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.8664161562919617,0.2328426986932754,0.2100890278816223,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.8013113141059875,0.1821736097335815,0.1735175400972366,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.8791657090187073,0.2432744204998016,0.1706409901380539,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7987332344055176,0.1804234087467193,0.1718943119049072,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.7272061109542847,0.1348239779472351,0.6123560667037964,285.3177490234375,284.95001220703125,295.33819580078125,293.3984680175781,295.3365173339844,297.40899658203125,285.3069763183594,1.0,0.3107541501522064,1.0,1.0,0.0,1.0,-1.6064773797988892,1.6064752340316772,2.1070693492220016e-06,1.2351728677749634,1.0,1.0,0.0,48.212921142578125,61.0,37633.58984375,0.0,368.2733154296875,1.0,281.875,284.550048828125,296.4507141113281,298.99578857421875,293.1499938964844,293.1499938964844,281.8500061035156,35685.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610557675361633,1.0,0.0,0.0,3.375741481781006,3.375761270523072,7.603817948620417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.626953125,0.0,1177.5377197265625,1895.4371337890625,0.0,2121.839599609375,0.8306506276130676,1.0,0.0,3.0,1.0,0.0
17823600,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.86122727394104,0.2330676019191742,0.2103309780359268,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2956848144531,0.796263575553894,0.1822726279497146,0.1736600399017334,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.8738294839859009,0.2435485869646072,0.1708591878414154,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.7936556339263916,0.1804926246404647,0.1720082759857177,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.7225950360298157,0.1345985680818557,0.611579954624176,285.2947692871094,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4024353027344,285.28955078125,1.0,0.3120548725128174,1.0,1.0,0.0,1.0,-1.6064060926437378,1.6064040660858154,2.1068913156341296e-06,1.235115647315979,1.0,1.0,0.0,49.410640716552734,64.0,37673.3203125,0.0,371.5108947753906,1.0,281.8620910644531,284.5328369140625,296.439208984375,298.9662780761719,293.1499938964844,293.1499938964844,281.54998779296875,35718.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612740993499756,1.0,0.0,0.0,3.3778743743896484,3.377894163131714,7.613429033881403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.84423828125,0.0,1179.7711181640625,1895.4371337890625,0.0,2123.75732421875,0.8311601877212524,1.0,0.0,3.0,1.0,0.0
17823660,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.843500554561615,0.2337202876806259,0.2111731618642807,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7785946130752563,0.1825107932090759,0.1741282343864441,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8556119203567505,0.2444793432950973,0.1716867089271545,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.775909423828125,0.1806181222200393,0.1723666489124298,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.705083429813385,0.1335633695125579,0.6080260872840881,285.0701904296875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3761901855469,285.06573486328125,1.0,0.3169083893299103,1.0,1.0,0.0,1.0,-1.6051377058029177,1.6051355600357056,2.103732867908548e-06,1.2341047525405884,1.0,1.0,0.0,54.028358459472656,52.0,38599.93359375,0.0,383.4602355957031,1.0,281.5618591308594,284.2925720214844,296.45562744140625,299.03729248046875,293.1499938964844,293.1499938964844,281.25,35820.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695764899253845,1.0,0.0,0.0,3.384594917297364,3.3846144676208496,7.643753860975266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.33740234375,0.0,1186.82666015625,1895.4371337890625,0.0,2197.078125,0.8327658176422119,1.0,0.0,3.0,1.0,0.0
17823720,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.843500554561615,0.2337202876806259,0.2111731618642807,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7785946130752563,0.1825107932090759,0.1741282343864441,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8556119203567505,0.2444793432950973,0.1716867089271545,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.775909423828125,0.1806181222200393,0.1723666489124298,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.705083429813385,0.1335633695125579,0.6080260872840881,285.0701904296875,284.95001220703125,295.3956298828125,293.4269714355469,295.39410400390625,297.3761901855469,285.06573486328125,1.0,0.3169083893299103,1.0,1.0,0.0,1.0,-1.6051377058029177,1.6051355600357056,2.103732867908548e-06,1.2341047525405884,1.0,1.0,0.0,54.028358459472656,52.0,38599.93359375,0.0,383.4602355957031,1.0,281.5618591308594,284.2925720214844,296.45562744140625,299.03729248046875,293.1499938964844,293.1499938964844,281.25,35820.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695764899253845,1.0,0.0,0.0,3.384594917297364,3.3846144676208496,7.643753860975266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.33740234375,0.0,1186.82666015625,1895.4371337890625,0.0,2197.078125,0.8327658176422119,1.0,0.0,3.0,1.0,0.0
17823780,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8438302874565125,0.2341141402721405,0.2115737348794937,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7785583138465881,0.1825718283653259,0.1742200404405594,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8563041687011719,0.2452120035886764,0.1722267568111419,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7757259607315063,0.1805776953697204,0.1723609268665313,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7028189301490784,0.1323947757482528,0.6029070019721985,284.86102294921875,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.35113525390625,284.86279296875,1.0,0.3157497644424438,1.0,1.0,0.0,1.0,-1.600226640701294,1.600224494934082,2.091543365168036e-06,1.230199933052063,0.9025787115097046,0.9025787115097046,0.0,53.97808837890625,40.0,39202.46875,0.0,380.7113342285156,1.0,281.2601013183594,284.0838317871094,296.468994140625,299.093017578125,293.1499938964844,293.1499938964844,280.95001220703125,38782.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769018411636353,1.0,0.0,0.0,3.3143107891082764,3.3143303394317627,7.329591085181164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.77490234375,0.0,1141.7489013671875,1895.4371337890625,0.0,2262.368896484375,0.8187349438667297,1.0,0.0,3.0,1.0,0.0
17823840,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8438302874565125,0.2341141402721405,0.2115737348794937,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7785583138465881,0.1825718283653259,0.1742200404405594,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8563041687011719,0.2452120035886764,0.1722267568111419,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7757259607315063,0.1805776953697204,0.1723609268665313,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7028189301490784,0.1323947757482528,0.6029070019721985,284.86102294921875,284.95001220703125,295.4371032714844,293.44537353515625,295.43572998046875,297.35113525390625,284.86279296875,1.0,0.3157497644424438,1.0,1.0,0.0,1.0,-1.600226640701294,1.600224494934082,2.091543365168036e-06,1.230199933052063,0.9025787115097046,0.9025787115097046,0.0,53.97808837890625,40.0,39202.46875,0.0,380.7113342285156,1.0,281.2601013183594,284.0838317871094,296.468994140625,299.093017578125,293.1499938964844,293.1499938964844,280.95001220703125,38782.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769018411636353,1.0,0.0,0.0,3.3143107891082764,3.3143303394317627,7.329591085181164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.77490234375,0.0,1141.7489013671875,1895.4371337890625,0.0,2262.368896484375,0.8187349438667297,1.0,0.0,3.0,1.0,0.0
