time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8494768142700195,0.2343663871288299,0.2117165178060531,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7839124202728271,0.1826337575912475,0.1742015928030014,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8623838424682617,0.2456260472536087,0.1724533289670944,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.780970573425293,0.1805888414382934,0.1722947359085083,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.7066565752029419,0.1318383812904358,0.6000568270683289,284.7775573730469,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3402404785156,284.766357421875,1.0,0.3136047422885895,1.0,1.0,0.0,1.0,-1.5971462726593018,1.5971442461013794,2.0838974705839064e-06,1.227730393409729,0.8071522116661072,0.8071522116661072,0.0,52.47320938110352,40.0,39558.10546875,0.0,374.9894104003906,1.0,281.0115051269531,283.9833679199219,296.4903259277344,299.1927490234375,293.1499938964844,293.1499938964844,280.95001220703125,42447.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812418937683105,1.0,0.0,0.0,3.187119245529175,3.187138319015503,6.777818839509564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.935546875,0.0,1053.3795166015625,1895.4371337890625,0.0,2301.2978515625,0.7919623851776123,1.0,0.0,3.0,1.0,0.0
17823960,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.8586942553520203,0.2347370088100433,0.2118743360042572,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7926585674285889,0.18277308344841,0.1741876155138015,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8721806406974792,0.2461438179016113,0.1726889759302139,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7895941734313965,0.1806763559579849,0.1722325384616851,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7134009003639221,0.1313478797674179,0.5972181558609009,284.8302307128906,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3308410644531,284.8485412597656,1.0,0.3106395304203033,1.0,1.0,0.0,1.0,-1.594118595123291,1.594116449356079,2.0763893644470954e-06,1.2252941131591797,0.787814736366272,0.787814736366272,0.0,50.21227264404297,28.0,38983.48828125,0.0,367.2644958496094,1.0,280.9633178710937,284.0932006835937,296.458984375,299.06915283203125,293.1499938964844,293.1499938964844,281.25,44788.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795009613037109,1.0,0.0,0.0,2.962327241897583,2.962345123291016,5.855438303115079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.68798828125,0.0,886.872802734375,1895.4371337890625,0.0,2285.66064453125,0.7484037280082703,1.0,0.0,3.0,1.0,0.0
17824020,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8941062092781067,0.2366655766963958,0.21306973695755,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8238969445228577,0.1838362365961074,0.1747127473354339,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9089643359184264,0.2482241839170456,0.1737435460090637,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8208562731742859,0.181627869606018,0.1726543456315994,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7379420399665833,0.1310265660285949,0.5936301946640015,285.02783203125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3237609863281,285.0253601074219,1.0,0.3029682040214538,1.0,1.0,0.0,1.0,-1.593644618988037,1.5936425924301147,2.075082647934323e-06,1.2247958183288574,0.9289745688438416,0.9289745688438416,0.0,43.50999450683594,25.0,38717.9921875,0.0,348.8385314941406,1.0,281.2359619140625,284.2578430175781,296.4057312011719,298.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,34070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615222930908203,1.0,0.0,0.0,3.063985586166382,3.064002275466919,6.264216949602996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.4873046875,0.0,898.7734375,1895.4371337890625,0.0,2125.938232421875,0.7592222094535828,1.0,0.0,3.0,1.0,0.0
17824080,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8941062092781067,0.2366655766963958,0.21306973695755,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8238969445228577,0.1838362365961074,0.1747127473354339,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9089643359184264,0.2482241839170456,0.1737435460090637,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8208562731742859,0.181627869606018,0.1726543456315994,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7379420399665833,0.1310265660285949,0.5936301946640015,285.02783203125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3237609863281,285.0253601074219,1.0,0.3029682040214538,1.0,1.0,0.0,1.0,-1.593644618988037,1.5936425924301147,2.075082647934323e-06,1.2247958183288574,0.9289745688438416,0.9289745688438416,0.0,43.50999450683594,25.0,38717.9921875,0.0,348.8385314941406,1.0,281.2359619140625,284.2578430175781,296.4057312011719,298.907958984375,293.1499938964844,293.1499938964844,280.95001220703125,34070.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615222930908203,1.0,0.0,0.0,3.063985586166382,3.064002275466919,6.264216949602996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.4873046875,0.0,898.7734375,1895.4371337890625,0.0,2125.938232421875,0.7592222094535828,1.0,0.0,3.0,1.0,0.0
17824140,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9382404685020448,0.2378703504800796,0.2141961306333542,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8581249117851257,0.1846929192543029,0.1754201352596283,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9552801251411438,0.2498026937246322,0.1748339980840683,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8546534180641174,0.1823763996362686,0.1732581108808517,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7671360373497009,0.1306457072496414,0.5912280082702637,284.8797912597656,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31353759765625,284.8882751464844,1.0,0.296814352273941,1.0,1.0,0.0,1.0,-1.5949982404708862,1.594996213912964,2.078349780276767e-06,1.2258093357086182,0.8168158531188965,0.8168158531188965,0.0,37.77999496459961,25.0,39082.42578125,0.0,333.9712219238281,1.0,280.9633483886719,284.1239929199219,296.5008850097656,299.0985717773437,293.1499938964844,293.1499938964844,281.25,39854.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701217532157898,1.0,0.0,0.0,2.9471991062164307,2.947215795516968,5.795785114059981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3984375,0.0,845.68408203125,1895.4371337890625,0.0,2201.91943359375,0.7385997176170349,1.0,0.0,3.0,1.0,0.0
17824200,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9382404685020448,0.2378703504800796,0.2141961306333542,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8581249117851257,0.1846929192543029,0.1754201352596283,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9552801251411438,0.2498026937246322,0.1748339980840683,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8546534180641174,0.1823763996362686,0.1732581108808517,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7671360373497009,0.1306457072496414,0.5912280082702637,284.8797912597656,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.31353759765625,284.8882751464844,1.0,0.296814352273941,1.0,1.0,0.0,1.0,-1.5949982404708862,1.594996213912964,2.078349780276767e-06,1.2258093357086182,0.8168158531188965,0.8168158531188965,0.0,37.77999496459961,25.0,39082.42578125,0.0,333.9712219238281,1.0,280.9633483886719,284.1239929199219,296.5008850097656,299.0985717773437,293.1499938964844,293.1499938964844,281.25,39854.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701217532157898,1.0,0.0,0.0,2.9471991062164307,2.947215795516968,5.795785114059981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3984375,0.0,845.68408203125,1895.4371337890625,0.0,2201.91943359375,0.7385997176170349,1.0,0.0,3.0,1.0,0.0
17824260,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9775189757347108,0.2395529597997665,0.2153480798006057,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8925194144248962,0.185829222202301,0.1762025356292724,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.991287112236023,0.2517843842506408,0.1759609282016754,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8885661959648132,0.1834014654159546,0.1739367842674255,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7960490584373474,0.1304823905229568,0.5892423987388611,285.04345703125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30792236328125,285.0403747558594,1.0,0.292594850063324,1.0,1.0,0.0,1.0,-1.5971013307571411,1.5970991849899292,2.0833829239563784e-06,1.2273410558700562,0.953502357006073,0.953502357006073,0.0,33.73055648803711,28.0,38843.4375,0.0,324.0160217285156,1.0,281.23504638671875,284.2665100097656,296.4504089355469,298.96319580078125,293.1499938964844,293.1499938964844,280.95001220703125,32968.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593808174133301,1.0,0.0,0.0,3.0648016929626465,3.064818382263184,6.267554226724315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.587890625,0.0,892.485595703125,1895.4371337890625,0.0,2107.144287109375,0.7582700848579407,1.0,0.0,3.0,1.0,0.0
17824320,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9775189757347108,0.2395529597997665,0.2153480798006057,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8925194144248962,0.185829222202301,0.1762025356292724,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.991287112236023,0.2517843842506408,0.1759609282016754,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8885661959648132,0.1834014654159546,0.1739367842674255,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7960490584373474,0.1304823905229568,0.5892423987388611,285.04345703125,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30792236328125,285.0403747558594,1.0,0.292594850063324,1.0,1.0,0.0,1.0,-1.5971013307571411,1.5970991849899292,2.0833829239563784e-06,1.2273410558700562,0.953502357006073,0.953502357006073,0.0,33.73055648803711,28.0,38843.4375,0.0,324.0160217285156,1.0,281.23504638671875,284.2665100097656,296.4504089355469,298.96319580078125,293.1499938964844,293.1499938964844,280.95001220703125,32968.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593808174133301,1.0,0.0,0.0,3.0648016929626465,3.064818382263184,6.267554226724315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.587890625,0.0,892.485595703125,1895.4371337890625,0.0,2107.144287109375,0.7582700848579407,1.0,0.0,3.0,1.0,0.0
17824380,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9797388315200806,0.2404977083206176,0.2164269685745239,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8948279023170471,0.1865810751914978,0.1770851165056228,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9940515756607056,0.2540960311889648,0.1774234324693679,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8907025456428528,0.1840476244688034,0.174717515707016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7961572408676147,0.1300708353519439,0.5879886746406555,284.8624572753906,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3004455566406,284.86669921875,1.0,0.290294349193573,1.0,1.0,0.0,1.0,-1.581624984741211,1.5816229581832886,2.0471452444326133e-06,1.2166199684143066,0.8217515349388123,0.8217515349388123,0.0,33.38045883178711,31.0,39034.859375,0.0,319.2854309082031,1.0,280.96307373046875,284.09442138671875,296.52410888671875,299.13623046875,293.1499938964844,293.1499938964844,281.25,39418.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712636590003967,1.0,0.0,0.0,2.977184295654297,2.977201223373413,5.914318990107859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0830078125,0.0,865.3753051757812,1895.4371337890625,0.0,2212.06787109375,0.7442595958709717,1.0,0.0,3.0,1.0,0.0
17824440,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.9797388315200806,0.2404977083206176,0.2164269685745239,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8948279023170471,0.1865810751914978,0.1770851165056228,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.9940515756607056,0.2540960311889648,0.1774234324693679,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8907025456428528,0.1840476244688034,0.174717515707016,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7961572408676147,0.1300708353519439,0.5879886746406555,284.8624572753906,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3004455566406,284.86669921875,1.0,0.290294349193573,1.0,1.0,0.0,1.0,-1.581624984741211,1.5816229581832886,2.0471452444326133e-06,1.2166199684143066,0.8217515349388123,0.8217515349388123,0.0,33.38045883178711,31.0,39034.859375,0.0,319.2854309082031,1.0,280.96307373046875,284.09442138671875,296.52410888671875,299.13623046875,293.1499938964844,293.1499938964844,281.25,39418.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712636590003967,1.0,0.0,0.0,2.977184295654297,2.977201223373413,5.914318990107859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.0830078125,0.0,865.3753051757812,1895.4371337890625,0.0,2212.06787109375,0.7442595958709717,1.0,0.0,3.0,1.0,0.0
17824500,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9924224019050598,0.2410391867160797,0.2167548239231109,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.909373700618744,0.1870192438364029,0.1773464232683181,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.993614673614502,0.2557079195976257,0.1693775802850723,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9048831462860109,0.1844321638345718,0.1749293506145477,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8077924251556396,0.1299167424440384,0.5866784453392029,285.001953125,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2992553710937,285.02081298828125,1.0,0.290110319852829,1.0,1.0,0.0,1.0,-1.5909709930419922,1.5909689664840698,2.0681147816503653e-06,1.222332000732422,0.9051699042320251,0.9051699042320251,0.0,32.138755798339844,31.0,38612.1796875,0.0,316.5678405761719,1.0,281.1826477050781,284.2569274902344,296.452392578125,298.9290771484375,293.1499938964844,293.1499938964844,281.25,35652.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641746997833252,1.0,0.0,0.0,2.9855782985687256,2.9855945110321045,5.947716203991149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.4306640625,0.0,848.6468505859375,1895.4371337890625,0.0,2149.288330078125,0.7451314926147461,1.0,0.0,3.0,1.0,0.0
17824560,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9904995560646056,0.2420768439769745,0.2174931168556213,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9067395925521852,0.187586635351181,0.1778503060340881,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.994495928287506,0.2573771178722381,0.1718186736106872,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9023012518882751,0.1849444061517715,0.1753815859556198,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8046717047691345,0.1298662722110748,0.5863255262374878,285.0316467285156,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.3003234863281,285.0271301269531,1.0,0.2899506390094757,1.0,1.0,0.0,1.0,-1.5869213342666626,1.586919188499451,2.058272912108805e-06,1.2192041873931885,0.9510796666145324,0.9510796666145324,0.0,32.384220123291016,34.0,38714.98828125,0.0,316.9660949707031,1.0,281.2356262207031,284.2499084472656,296.4522399902344,298.9657897949219,293.1499938964844,293.1499938964844,280.95001220703125,33168.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604288458824158,1.0,0.0,0.0,3.0745441913604736,3.074560642242432,6.307463991106488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.54052734375,0.0,901.362548828125,1895.4371337890625,0.0,2116.335205078125,0.7606742978096008,1.0,0.0,3.0,1.0,0.0
17824620,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9934552311897278,0.2425893992185592,0.2183651775121688,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9106934666633606,0.188283696770668,0.178641527891159,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9938960671424866,0.2600316703319549,0.170135959982872,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9058991074562072,0.1855379790067672,0.1760730594396591,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8061065077781677,0.1294779181480407,0.5850155353546143,284.86578369140625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2946472167969,284.87359619140625,1.0,0.2908962666988373,1.0,1.0,0.0,1.0,-1.5944782495498655,1.5944761037826538,2.076503051284817e-06,1.2249006032943726,0.8239620923995972,0.8239620923995972,0.0,32.30275344848633,37.0,39174.4453125,0.0,318.7809143066406,1.0,280.9630126953125,284.0982971191406,296.5182800292969,299.1289978027344,293.1499938964844,293.1499938964844,281.25,39463.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771575391292572,1.0,0.0,0.0,2.977843999862671,2.977860927581787,5.916940608585719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.16748046875,0.0,866.143310546875,1895.4371337890625,0.0,2214.8408203125,0.7446861267089844,1.0,0.0,3.0,1.0,0.0
17824680,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9934552311897278,0.2425893992185592,0.2183651775121688,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9106934666633606,0.188283696770668,0.178641527891159,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9938960671424866,0.2600316703319549,0.170135959982872,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9058991074562072,0.1855379790067672,0.1760730594396591,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8061065077781677,0.1294779181480407,0.5850155353546143,284.86578369140625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2946472167969,284.87359619140625,1.0,0.2908962666988373,1.0,1.0,0.0,1.0,-1.5944782495498655,1.5944761037826538,2.076503051284817e-06,1.2249006032943726,0.8239620923995972,0.8239620923995972,0.0,32.30275344848633,37.0,39174.4453125,0.0,318.7809143066406,1.0,280.9630126953125,284.0982971191406,296.5182800292969,299.1289978027344,293.1499938964844,293.1499938964844,281.25,39463.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771575391292572,1.0,0.0,0.0,2.977843999862671,2.977860927581787,5.916940608585719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.16748046875,0.0,866.143310546875,1895.4371337890625,0.0,2214.8408203125,0.7446861267089844,1.0,0.0,3.0,1.0,0.0
17824740,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.988769233226776,0.2438238263130188,0.219230055809021,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.904936671257019,0.1892495304346084,0.1794401258230209,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9955629706382751,0.2617440521717071,0.1750750988721847,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.900261402130127,0.1863965988159179,0.1767721623182296,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7994244694709778,0.129239872097969,0.5836247801780701,285.0431213378906,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2889099121094,285.0398864746094,1.0,0.2928023338317871,1.0,1.0,0.0,1.0,-1.601242184638977,1.601240158081055,2.0929965103277937e-06,1.2300773859024048,0.9633322954177856,0.9633322954177856,0.0,33.10161209106445,40.0,38951.890625,0.0,324.35302734375,1.0,281.23614501953125,284.2547912597656,296.44757080078125,298.9698791503906,293.1499938964844,293.1499938964844,280.95001220703125,32924.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613765001296997,1.0,0.0,0.0,3.086970090866089,3.086986780166626,6.358550876939262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.900390625,0.0,909.6034545898438,1895.4371337890625,0.0,2124.6572265625,0.7632729411125183,1.0,0.0,3.0,1.0,0.0
17824800,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.988769233226776,0.2438238263130188,0.219230055809021,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.904936671257019,0.1892495304346084,0.1794401258230209,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9955629706382751,0.2617440521717071,0.1750750988721847,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.900261402130127,0.1863965988159179,0.1767721623182296,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7994244694709778,0.129239872097969,0.5836247801780701,285.0431213378906,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2889099121094,285.0398864746094,1.0,0.2928023338317871,1.0,1.0,0.0,1.0,-1.601242184638977,1.601240158081055,2.0929965103277937e-06,1.2300773859024048,0.9633322954177856,0.9633322954177856,0.0,33.10161209106445,40.0,38951.890625,0.0,324.35302734375,1.0,281.23614501953125,284.2547912597656,296.44757080078125,298.9698791503906,293.1499938964844,293.1499938964844,280.95001220703125,32924.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613765001296997,1.0,0.0,0.0,3.086970090866089,3.086986780166626,6.358550876939262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.900390625,0.0,909.6034545898438,1895.4371337890625,0.0,2124.6572265625,0.7632729411125183,1.0,0.0,3.0,1.0,0.0
17824860,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9811598658561708,0.2443917840719223,0.2200468927621841,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.896661102771759,0.189888060092926,0.1802386492490768,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9983315467834472,0.2618192136287689,0.1826752424240112,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8919114470481873,0.1869340687990188,0.1774729043245315,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7902899980545044,0.1287581324577331,0.5822225213050842,284.8708801269531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.275634765625,284.8774719238281,1.0,0.2956044375896454,1.0,1.0,0.0,1.0,-1.6114476919174194,1.6114455461502075,2.118172460541245e-06,1.2380043268203735,0.8385459780693054,0.8385459780693054,0.0,34.301212310791016,43.0,39554.453125,0.0,332.73004150390625,1.0,280.96270751953125,284.0888061523437,296.5137939453125,299.1457214355469,293.1499938964844,293.1499938964844,281.25,38771.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739464044570923,1.0,0.0,0.0,3.017054319381714,3.017071485519409,6.073787517379969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.62646484375,0.0,891.7008056640625,1895.4371337890625,0.0,2235.962646484375,0.7526049613952637,1.0,0.0,3.0,1.0,0.0
17824920,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9811598658561708,0.2443917840719223,0.2200468927621841,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.896661102771759,0.189888060092926,0.1802386492490768,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9983315467834472,0.2618192136287689,0.1826752424240112,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8919114470481873,0.1869340687990188,0.1774729043245315,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7902899980545044,0.1287581324577331,0.5822225213050842,284.8708801269531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.275634765625,284.8774719238281,1.0,0.2956044375896454,1.0,1.0,0.0,1.0,-1.6114476919174194,1.6114455461502075,2.118172460541245e-06,1.2380043268203735,0.8385459780693054,0.8385459780693054,0.0,34.301212310791016,43.0,39554.453125,0.0,332.73004150390625,1.0,280.96270751953125,284.0888061523437,296.5137939453125,299.1457214355469,293.1499938964844,293.1499938964844,281.25,38771.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739464044570923,1.0,0.0,0.0,3.017054319381714,3.017071485519409,6.073787517379969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.62646484375,0.0,891.7008056640625,1895.4371337890625,0.0,2235.962646484375,0.7526049613952637,1.0,0.0,3.0,1.0,0.0
17824980,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9609416723251344,0.2454867213964462,0.2208827137947082,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8771561980247498,0.1907468885183334,0.1810167729854583,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9813169240951538,0.2620146870613098,0.1834032833576202,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8724412322044373,0.1876882016658783,0.1781540066003799,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7712676525115967,0.1283698379993438,0.5805371403694153,285.04052734375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2657775878906,285.03717041015625,1.0,0.2986417710781097,1.0,1.0,0.0,1.0,-1.613118052482605,1.6131160259246826,2.122231762768933e-06,1.2392326593399048,0.9731172919273376,0.9731172919273376,0.0,36.7707633972168,46.0,39195.8828125,0.0,340.3382873535156,1.0,281.2366027832031,284.24169921875,296.4373474121094,298.9788818359375,293.1499938964844,293.1499938964844,280.95001220703125,33030.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647807002067566,1.0,0.0,0.0,3.1203482151031494,3.1203651428222656,6.496799187516444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.86962890625,0.0,936.9210205078124,1895.4371337890625,0.0,2154.6337890625,0.7708987593650818,1.0,0.0,3.0,1.0,0.0
17825040,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9609416723251344,0.2454867213964462,0.2208827137947082,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8771561980247498,0.1907468885183334,0.1810167729854583,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9813169240951538,0.2620146870613098,0.1834032833576202,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8724412322044373,0.1876882016658783,0.1781540066003799,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7712676525115967,0.1283698379993438,0.5805371403694153,285.04052734375,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2657775878906,285.03717041015625,1.0,0.2986417710781097,1.0,1.0,0.0,1.0,-1.613118052482605,1.6131160259246826,2.122231762768933e-06,1.2392326593399048,0.9731172919273376,0.9731172919273376,0.0,36.7707633972168,46.0,39195.8828125,0.0,340.3382873535156,1.0,281.2366027832031,284.24169921875,296.4373474121094,298.9788818359375,293.1499938964844,293.1499938964844,280.95001220703125,33030.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647807002067566,1.0,0.0,0.0,3.1203482151031494,3.1203651428222656,6.496799187516444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.86962890625,0.0,936.9210205078124,1895.4371337890625,0.0,2154.6337890625,0.7708987593650818,1.0,0.0,3.0,1.0,0.0
17825100,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9510916471481324,0.245849922299385,0.2214221209287643,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8687127232551575,0.191100001335144,0.1814874410629272,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9724580645561218,0.2623524069786072,0.1837105751037597,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8640378713607788,0.1879907548427581,0.1785754561424255,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.763009250164032,0.1281383484601974,0.5799969434738159,284.9072265625,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2618713378906,284.8843688964844,1.0,0.3002541661262512,1.0,1.0,0.0,1.0,-1.6145135164260864,1.614511489868164,2.125617811543634e-06,1.2402513027191162,0.8969117999076843,0.8969117999076843,0.0,38.02443313598633,46.0,39914.078125,0.0,344.5022888183594,1.0,281.0108337402344,284.0723876953125,296.5015563964844,299.1849670410156,293.1499938964844,293.1499938964844,280.95001220703125,35012.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772550106048584,1.0,0.0,0.0,3.139042377471924,3.1390597820281982,6.574877602361084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.96240234375,0.0,964.8314819335938,1895.4371337890625,0.0,2223.51708984375,0.7754624485969543,1.0,0.0,3.0,1.0,0.0
17825160,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9390502572059632,0.2458917945623397,0.2216205298900604,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8591741323471069,0.191259503364563,0.1817680150270462,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9616140723228456,0.2625153660774231,0.183905228972435,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8545736074447632,0.1881022900342941,0.1788098514080047,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7538754940032959,0.1277669072151184,0.578859806060791,284.85894775390625,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2557067871094,284.864501953125,1.0,0.301854133605957,1.0,1.0,0.0,1.0,-1.6142401695251465,1.6142380237579346,2.1248597477097064e-06,1.2399698495864868,0.8373668789863586,0.8373668789863586,0.0,39.47628021240234,49.0,39606.39453125,0.0,348.3514709472656,1.0,280.96270751953125,284.06866455078125,296.4937438964844,299.135498046875,293.1499938964844,293.1499938964844,281.25,39141.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768489122390747,1.0,0.0,0.0,3.0407590866088867,3.040776491165161,6.169605057948502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.94775390625,0.0,912.3634643554688,1895.4371337890625,0.0,2261.894775390625,0.7580572962760925,1.0,0.0,3.0,1.0,0.0
17825220,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9186831116676332,0.2469040602445602,0.2223695665597915,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8437423706054688,0.1920305788516998,0.1824624836444854,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9422039985656738,0.2637062966823578,0.1846261918544769,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8392544388771057,0.1887698620557785,0.1794088184833526,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7389166951179504,0.1273381561040878,0.5769577622413635,285.0319519042969,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2514343261719,285.029296875,1.0,0.3051217496395111,1.0,1.0,0.0,1.0,-1.6152712106704712,1.6152690649032593,2.1271923742460785e-06,1.240574598312378,0.967768669128418,0.967768669128418,0.0,42.253684997558594,52.0,39172.3515625,0.0,356.5179443359375,1.0,281.2361755371094,284.2293395996094,296.4122619628906,298.9535827636719,293.1499938964844,293.1499938964844,280.95001220703125,33363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663747668266296,1.0,0.0,0.0,3.130028486251831,3.1300456523895264,6.537171657328145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.42138671875,0.0,946.8883666992188,1895.4371337890625,0.0,2168.714599609375,0.7732299566268921,1.0,0.0,3.0,1.0,0.0
17825280,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9186831116676332,0.2469040602445602,0.2223695665597915,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8437423706054688,0.1920305788516998,0.1824624836444854,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9422039985656738,0.2637062966823578,0.1846261918544769,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8392544388771057,0.1887698620557785,0.1794088184833526,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7389166951179504,0.1273381561040878,0.5769577622413635,285.0319519042969,284.95001220703125,295.7043151855469,293.4436340332031,295.7039489746094,297.2514343261719,285.029296875,1.0,0.3051217496395111,1.0,1.0,0.0,1.0,-1.6152712106704712,1.6152690649032593,2.1271923742460785e-06,1.240574598312378,0.967768669128418,0.967768669128418,0.0,42.253684997558594,52.0,39172.3515625,0.0,356.5179443359375,1.0,281.2361755371094,284.2293395996094,296.4122619628906,298.9535827636719,293.1499938964844,293.1499938964844,280.95001220703125,33363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663747668266296,1.0,0.0,0.0,3.130028486251831,3.1300456523895264,6.537171657328145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.42138671875,0.0,946.8883666992188,1895.4371337890625,0.0,2168.714599609375,0.7732299566268921,1.0,0.0,3.0,1.0,0.0
17825340,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9013357162475586,0.2473021149635315,0.2230923473834991,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8302448987960815,0.1924890130758285,0.1831625252962112,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9237154722213744,0.2644200325012207,0.1853763163089752,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.825785219669342,0.1891302764415741,0.1800140291452407,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7257516384124756,0.1267332881689071,0.5752724409103394,284.8588256835937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2437744140625,284.8650817871094,1.0,0.3084987699985504,1.0,1.0,0.0,1.0,-1.616586208343506,1.616584062576294,2.1303169432940194e-06,1.2414730787277222,0.8349746465682983,0.8349746465682983,0.0,45.13549041748047,55.0,39555.94921875,0.0,365.1295776367188,1.0,280.9622802734375,284.06573486328125,296.4682006835937,299.106201171875,293.1499938964844,293.1499938964844,281.25,39408.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777621865272522,1.0,0.0,0.0,3.0388667583465576,3.038884162902832,6.161927785797161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.8076171875,0.0,912.5510864257812,1895.4371337890625,0.0,2268.81494140625,0.7579836249351501,1.0,0.0,3.0,1.0,0.0
17825400,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9013357162475586,0.2473021149635315,0.2230923473834991,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8302448987960815,0.1924890130758285,0.1831625252962112,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9237154722213744,0.2644200325012207,0.1853763163089752,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.825785219669342,0.1891302764415741,0.1800140291452407,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7257516384124756,0.1267332881689071,0.5752724409103394,284.8588256835937,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2437744140625,284.8650817871094,1.0,0.3084987699985504,1.0,1.0,0.0,1.0,-1.616586208343506,1.616584062576294,2.1303169432940194e-06,1.2414730787277222,0.8349746465682983,0.8349746465682983,0.0,45.13549041748047,55.0,39555.94921875,0.0,365.1295776367188,1.0,280.9622802734375,284.06573486328125,296.4682006835937,299.106201171875,293.1499938964844,293.1499938964844,281.25,39408.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777621865272522,1.0,0.0,0.0,3.0388667583465576,3.038884162902832,6.161927785797161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.8076171875,0.0,912.5510864257812,1895.4371337890625,0.0,2268.81494140625,0.7579836249351501,1.0,0.0,3.0,1.0,0.0
17825460,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8869272470474243,0.2483531236648559,0.2238691002130508,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8182142972946167,0.1932225227355957,0.1838225871324539,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9076006412506104,0.2656108736991882,0.1861236542463302,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8135921955108643,0.1897599399089813,0.1805785447359085,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7134920954704285,0.1263075768947601,0.5734083652496338,285.0353088378906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.240966796875,285.0322265625,1.0,0.3118651211261749,1.0,1.0,0.0,1.0,-1.6176451444625854,1.6176429986953735,2.132714143954217e-06,1.2420921325683594,0.9681620001792908,0.9681620001792908,0.0,48.05005645751953,58.0,39123.11328125,0.0,373.7109069824219,1.0,281.2367553710937,284.2284545898437,296.38653564453125,298.9241027832031,293.1499938964844,293.1499938964844,280.95001220703125,33328.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667359113693237,1.0,0.0,0.0,3.128116607666016,3.128133535385132,6.529187999149144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.0732421875,0.0,945.1098022460938,1895.4371337890625,0.0,2171.90869140625,0.7729381918907166,1.0,0.0,3.0,1.0,0.0
17825520,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8869272470474243,0.2483531236648559,0.2238691002130508,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8182142972946167,0.1932225227355957,0.1838225871324539,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9076006412506104,0.2656108736991882,0.1861236542463302,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8135921955108643,0.1897599399089813,0.1805785447359085,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7134920954704285,0.1263075768947601,0.5734083652496338,285.0353088378906,284.95001220703125,295.7253112792969,293.4205322265625,295.7249755859375,297.240966796875,285.0322265625,1.0,0.3118651211261749,1.0,1.0,0.0,1.0,-1.6176451444625854,1.6176429986953735,2.132714143954217e-06,1.2420921325683594,0.9681620001792908,0.9681620001792908,0.0,48.05005645751953,58.0,39123.11328125,0.0,373.7109069824219,1.0,281.2367553710937,284.2284545898437,296.38653564453125,298.9241027832031,293.1499938964844,293.1499938964844,280.95001220703125,33328.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667359113693237,1.0,0.0,0.0,3.128116607666016,3.128133535385132,6.529187999149144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.0732421875,0.0,945.1098022460938,1895.4371337890625,0.0,2171.90869140625,0.7729381918907166,1.0,0.0,3.0,1.0,0.0
17825580,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8739606142044067,0.2488013356924057,0.2246438413858413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8068513870239258,0.1936417371034622,0.1844924837350845,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8941852450370789,0.2662527561187744,0.1868387311697006,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8018337488174438,0.1900810003280639,0.1811533272266388,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7013071179389954,0.1257023513317108,0.5717483162879944,284.8597717285156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2344055175781,284.86602783203125,1.0,0.3152908682823181,1.0,1.0,0.0,1.0,-1.6189380884170532,1.6189359426498413,2.1357839159463765e-06,1.242969036102295,0.8347790837287903,0.8347790837287903,0.0,51.03351211547852,61.0,39500.07421875,0.0,382.6171875,1.0,280.9623413085937,284.0628662109375,296.44366455078125,299.0780334472656,293.1499938964844,293.1499938964844,281.25,39406.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779319882392883,1.0,0.0,0.0,3.0374581813812256,3.0374755859375,6.156217864372593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.37353515625,0.0,911.4415893554688,1895.4371337890625,0.0,2271.5927734375,0.7576755881309509,1.0,0.0,3.0,1.0,0.0
17825640,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8739606142044067,0.2488013356924057,0.2246438413858413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8068513870239258,0.1936417371034622,0.1844924837350845,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8941852450370789,0.2662527561187744,0.1868387311697006,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8018337488174438,0.1900810003280639,0.1811533272266388,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7013071179389954,0.1257023513317108,0.5717483162879944,284.8597717285156,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.2344055175781,284.86602783203125,1.0,0.3152908682823181,1.0,1.0,0.0,1.0,-1.6189380884170532,1.6189359426498413,2.1357839159463765e-06,1.242969036102295,0.8347790837287903,0.8347790837287903,0.0,51.03351211547852,61.0,39500.07421875,0.0,382.6171875,1.0,280.9623413085937,284.0628662109375,296.44366455078125,299.0780334472656,293.1499938964844,293.1499938964844,281.25,39406.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779319882392883,1.0,0.0,0.0,3.0374581813812256,3.0374755859375,6.156217864372593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.37353515625,0.0,911.4415893554688,1895.4371337890625,0.0,2271.5927734375,0.7576755881309509,1.0,0.0,3.0,1.0,0.0
17825700,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8674332499504089,0.249208852648735,0.2248856276273727,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8007603287696838,0.1939077079296112,0.1847159266471862,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8874319195747375,0.2666873037815094,0.1870786696672439,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7956950664520264,0.1902960836887359,0.1813305020332336,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.694983720779419,0.125425174832344,0.5705283284187317,284.9994201660156,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2320861816406,285.0184326171875,1.0,0.3169586956501007,1.0,1.0,0.0,1.0,-1.6185312271118164,1.6185290813446045,2.13463658838009e-06,1.242536544799805,0.917591154575348,0.917591154575348,0.0,52.61126327514648,61.0,38917.76171875,0.0,386.746337890625,1.0,281.1850891113281,284.2237548828125,296.3671875,298.8642883300781,293.1499938964844,293.1499938964844,281.25,35800.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708171010017395,1.0,0.0,0.0,3.043822288513184,3.0438389778137207,6.182041261126869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.0947265625,0.0,893.9094848632812,1895.4371337890625,0.0,2208.09765625,0.758162260055542,1.0,0.0,3.0,1.0,0.0
