time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8625433444976807,0.2499066144227981,0.2254713624715805,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7959917783737183,0.1943366229534149,0.1851189732551574,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8822301030158997,0.2673515975475311,0.1875262856483459,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.790890634059906,0.1906715631484985,0.1816839277744293,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6898714303970337,0.1252695918083191,0.5698779225349426,285.0345153808594,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.23248291015625,285.0316772460937,1.0,0.3186685442924499,1.0,1.0,0.0,1.0,-1.6198976039886477,1.6198954582214355,2.1379337340476923e-06,1.2435076236724854,0.9670644402503968,0.9670644402503968,0.0,54.025516510009766,64.0,39062.21484375,0.0,391.3819885253906,1.0,281.23651123046875,284.2243347167969,296.3620300292969,298.8957824707031,293.1499938964844,293.1499938964844,280.95001220703125,33358.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670283913612366,1.0,0.0,0.0,3.127037286758423,3.127054214477539,6.524683158204425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.42431640625,0.0,944.4260864257812,1895.4371337890625,0.0,2174.49609375,0.7727246284484863,1.0,0.0,3.0,1.0,0.0
17825820,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8523028492927551,0.2504094541072845,0.2262964248657226,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7860369086265564,0.1947185695171356,0.1857549846172332,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8713386058807373,0.2678976356983185,0.1881761103868484,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.780897319316864,0.1909550726413726,0.1822244822978973,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6793730854988098,0.1246579810976982,0.5681928992271423,284.8600769042969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2266845703125,284.8663330078125,1.0,0.3220772743225097,1.0,1.0,0.0,1.0,-1.6210609674453735,1.6210588216781616,2.140683818652178e-06,1.2442827224731443,0.8343793153762817,0.8343793153762817,0.0,57.06599807739258,67.0,39437.484375,0.0,400.4009399414063,1.0,280.9623413085937,284.0595397949219,296.4189147949219,299.0492248535156,293.1499938964844,293.1499938964844,281.25,39420.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781413197517395,1.0,0.0,0.0,3.035902500152588,3.0359199047088623,6.149912223918363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.3173828125,0.0,910.3124389648438,1895.4371337890625,0.0,2273.468017578125,0.75734943151474,1.0,0.0,3.0,1.0,0.0
17825880,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8523028492927551,0.2504094541072845,0.2262964248657226,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.7860369086265564,0.1947185695171356,0.1857549846172332,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8713386058807373,0.2678976356983185,0.1881761103868484,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.780897319316864,0.1909550726413726,0.1822244822978973,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.6793730854988098,0.1246579810976982,0.5681928992271423,284.8600769042969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2266845703125,284.8663330078125,1.0,0.3220772743225097,1.0,1.0,0.0,1.0,-1.6210609674453735,1.6210588216781616,2.140683818652178e-06,1.2442827224731443,0.8343793153762817,0.8343793153762817,0.0,57.06599807739258,67.0,39437.484375,0.0,400.4009399414063,1.0,280.9623413085937,284.0595397949219,296.4189147949219,299.0492248535156,293.1499938964844,293.1499938964844,281.25,39420.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781413197517395,1.0,0.0,0.0,3.035902500152588,3.0359199047088623,6.149912223918363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.3173828125,0.0,910.3124389648438,1895.4371337890625,0.0,2273.468017578125,0.75734943151474,1.0,0.0,3.0,1.0,0.0
17825940,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8432799577713013,0.2515772879123688,0.2271776795387268,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7769982814788818,0.195382609963417,0.1863513588905334,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.861574113368988,0.268908828496933,0.1888008415699005,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7718468904495239,0.1915140300989151,0.1827244460582733,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.669746458530426,0.1242197751998901,0.5663043856620789,285.0355529785156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2255249023437,285.0324401855469,1.0,0.3254202902317047,1.0,1.0,0.0,1.0,-1.6219148635864258,1.621912717819214,2.142576477126568e-06,1.244741916656494,0.9673942923545836,0.9673942923545836,0.0,60.09542083740234,55.0,39001.2109375,0.0,409.2325439453125,1.0,281.2367248535156,284.22137451171875,296.33746337890625,298.8671264648437,293.1499938964844,293.1499938964844,280.95001220703125,33321.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671113014221191,1.0,0.0,0.0,3.125731945037842,3.125749111175537,6.51923755867756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.78466796875,0.0,943.1354370117188,1895.4371337890625,0.0,2175.22998046875,0.772394597530365,1.0,0.0,3.0,1.0,0.0
17826000,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8432799577713013,0.2515772879123688,0.2271776795387268,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.7769982814788818,0.195382609963417,0.1863513588905334,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.861574113368988,0.268908828496933,0.1888008415699005,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7718468904495239,0.1915140300989151,0.1827244460582733,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.669746458530426,0.1242197751998901,0.5663043856620789,285.0355529785156,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2255249023437,285.0324401855469,1.0,0.3254202902317047,1.0,1.0,0.0,1.0,-1.6219148635864258,1.621912717819214,2.142576477126568e-06,1.244741916656494,0.9673942923545836,0.9673942923545836,0.0,60.09542083740234,55.0,39001.2109375,0.0,409.2325439453125,1.0,281.2367248535156,284.22137451171875,296.33746337890625,298.8671264648437,293.1499938964844,293.1499938964844,280.95001220703125,33321.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671113014221191,1.0,0.0,0.0,3.125731945037842,3.125749111175537,6.51923755867756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.78466796875,0.0,943.1354370117188,1895.4371337890625,0.0,2175.22998046875,0.772394597530365,1.0,0.0,3.0,1.0,0.0
17826060,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8484975099563599,0.2521515190601349,0.2279005795717239,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7819148898124695,0.1957442611455917,0.1867924332618713,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8669222593307495,0.2693774700164795,0.1892676502466201,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7765727639198303,0.1917767822742462,0.1830694675445556,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6725165247917175,0.1236170977354049,0.5638144612312317,284.8587951660156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2204895019531,284.86492919921875,1.0,0.3234356939792633,1.0,1.0,0.0,1.0,-1.6213020086288452,1.6212998628616333,2.1408952761703404e-06,1.2441338300704956,0.833004891872406,0.833004891872406,0.0,58.73820877075195,43.0,39344.5546875,0.0,405.1473083496094,1.0,280.9623718261719,284.0550537109375,296.3955383300781,299.0205078125,293.1499938964844,293.1499938964844,281.25,39474.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781453132629395,1.0,0.0,0.0,3.033176898956299,3.033194303512573,6.138875505712349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.36376953125,0.0,908.5270385742188,1895.4371337890625,0.0,2273.504150390625,0.7567785978317261,1.0,0.0,3.0,1.0,0.0
17826120,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8484975099563599,0.2521515190601349,0.2279005795717239,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7819148898124695,0.1957442611455917,0.1867924332618713,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8669222593307495,0.2693774700164795,0.1892676502466201,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7765727639198303,0.1917767822742462,0.1830694675445556,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6725165247917175,0.1236170977354049,0.5638144612312317,284.8587951660156,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2204895019531,284.86492919921875,1.0,0.3234356939792633,1.0,1.0,0.0,1.0,-1.6213020086288452,1.6212998628616333,2.1408952761703404e-06,1.2441338300704956,0.833004891872406,0.833004891872406,0.0,58.73820877075195,43.0,39344.5546875,0.0,405.1473083496094,1.0,280.9623718261719,284.0550537109375,296.3955383300781,299.0205078125,293.1499938964844,293.1499938964844,281.25,39474.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781453132629395,1.0,0.0,0.0,3.033176898956299,3.033194303512573,6.138875505712349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.36376953125,0.0,908.5270385742188,1895.4371337890625,0.0,2273.504150390625,0.7567785978317261,1.0,0.0,3.0,1.0,0.0
17826180,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.866450846195221,0.2534420490264892,0.228589728474617,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.798856258392334,0.1964290738105774,0.1870931088924408,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8855650424957275,0.2703561782836914,0.1896358132362365,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7932203412055969,0.1923555880784988,0.183273047208786,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6858384609222412,0.1232285723090171,0.5606566667556763,285.0321960449219,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2204895019531,285.0288391113281,1.0,0.3179347515106201,1.0,1.0,0.0,1.0,-1.6193827390670776,1.6193805932998655,2.135845761586097e-06,1.242411494255066,0.9631826281547546,0.9631826281547546,0.0,54.007591247558594,31.0,38859.640625,0.0,391.0535583496094,1.0,281.2366638183594,284.2156982421875,296.3143920898437,298.8360290527344,293.1499938964844,293.1499938964844,280.95001220703125,33387.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667725682258606,1.0,0.0,0.0,3.120403289794922,3.120420455932617,6.497028834928642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.9873046875,0.0,939.2505493164062,1895.4371337890625,0.0,2172.232666015625,0.7712451815605164,1.0,0.0,3.0,1.0,0.0
17826240,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.866450846195221,0.2534420490264892,0.228589728474617,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.798856258392334,0.1964290738105774,0.1870931088924408,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8855650424957275,0.2703561782836914,0.1896358132362365,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7932203412055969,0.1923555880784988,0.183273047208786,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6858384609222412,0.1232285723090171,0.5606566667556763,285.0321960449219,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2204895019531,285.0288391113281,1.0,0.3179347515106201,1.0,1.0,0.0,1.0,-1.6193827390670776,1.6193805932998655,2.135845761586097e-06,1.242411494255066,0.9631826281547546,0.9631826281547546,0.0,54.007591247558594,31.0,38859.640625,0.0,391.0535583496094,1.0,281.2366638183594,284.2156982421875,296.3143920898437,298.8360290527344,293.1499938964844,293.1499938964844,280.95001220703125,33387.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667725682258606,1.0,0.0,0.0,3.120403289794922,3.120420455932617,6.497028834928642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.9873046875,0.0,939.2505493164062,1895.4371337890625,0.0,2172.232666015625,0.7712451815605164,1.0,0.0,3.0,1.0,0.0
17826300,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8811842203140259,0.2539553344249725,0.2290849387645721,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8121819496154785,0.196725457906723,0.1873251348733902,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9006457924842834,0.2707265317440033,0.1899027228355407,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.806590735912323,0.1926006078720092,0.1834548264741897,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6970413327217102,0.1230303645133972,0.5593689680099487,284.9003601074219,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2200012207031,284.87811279296875,1.0,0.3142551779747009,1.0,1.0,0.0,1.0,-1.619249939918518,1.6192477941513062,2.1354385353333782e-06,1.2422419786453247,0.8853259682655334,0.8853259682655334,0.0,50.70551681518555,31.0,39523.3828125,0.0,381.8801574707031,1.0,281.0109558105469,284.0499267578125,296.3798217773437,299.0390014648437,293.1499938964844,293.1499938964844,280.95001220703125,35481.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737149596214294,1.0,0.0,0.0,3.130643129348755,3.1306607723236084,6.539739842992276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.62841796875,0.0,960.9775390625,1895.4371337890625,0.0,2233.8984375,0.7739109992980957,1.0,0.0,3.0,1.0,0.0
17826360,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.898704469203949,0.2541710436344147,0.2292390465736389,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8268942832946777,0.196845144033432,0.1873618513345718,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9196503162384032,0.2708274722099304,0.1899389028549194,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8214741349220276,0.1926719695329666,0.1834449172019958,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7102813720703125,0.1227147802710533,0.5574972629547119,284.8579406738281,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.216796875,284.8644104003906,1.0,0.3100148439407348,1.0,1.0,0.0,1.0,-1.617265224456787,1.6172630786895752,2.1303997073118808e-06,1.2406116724014282,0.8282959461212158,0.8282959461212158,0.0,47.13492584228516,25.0,39153.69140625,0.0,370.98931884765625,1.0,280.9628601074219,284.053955078125,296.3734436035156,298.98663330078125,293.1499938964844,293.1499938964844,281.25,39682.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772781848907471,1.0,0.0,0.0,3.0194902420043945,3.01950740814209,6.083598691475345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.26611328125,0.0,899.212890625,1895.4371337890625,0.0,2265.7373046875,0.7539625763893127,1.0,0.0,3.0,1.0,0.0
17826420,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9440545439720154,0.2556210160255432,0.2300035208463668,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8616330027580261,0.1975927203893661,0.1876477301120758,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9651702046394348,0.2718188464641571,0.1902615278959274,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8555336594581604,0.1933119446039199,0.1836324632167816,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7381970286369324,0.1224186718463897,0.5544094443321228,285.0317687988281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21807861328125,285.0284423828125,1.0,0.3024609088897705,1.0,1.0,0.0,1.0,-1.615427851676941,1.615425705909729,2.125581886502914e-06,1.2389638423919678,0.9587019681930542,0.9587019681930542,0.0,40.47991180419922,25.0,38690.18359375,0.0,351.7215270996094,1.0,281.2364807128906,284.2142639160156,296.29559326171875,298.8055725097656,293.1499938964844,293.1499938964844,280.95001220703125,33379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655147314071655,1.0,0.0,0.0,3.108081340789795,3.108098268508911,6.44581859887694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.82470703125,0.0,929.2874755859376,1895.4371337890625,0.0,2161.114013671875,0.7684572339057922,1.0,0.0,3.0,1.0,0.0
17826480,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9440545439720154,0.2556210160255432,0.2300035208463668,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8616330027580261,0.1975927203893661,0.1876477301120758,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9651702046394348,0.2718188464641571,0.1902615278959274,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8555336594581604,0.1933119446039199,0.1836324632167816,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7381970286369324,0.1224186718463897,0.5544094443321228,285.0317687988281,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.21807861328125,285.0284423828125,1.0,0.3024609088897705,1.0,1.0,0.0,1.0,-1.615427851676941,1.615425705909729,2.125581886502914e-06,1.2389638423919678,0.9587019681930542,0.9587019681930542,0.0,40.47991180419922,25.0,38690.18359375,0.0,351.7215270996094,1.0,281.2364807128906,284.2142639160156,296.29559326171875,298.8055725097656,293.1499938964844,293.1499938964844,280.95001220703125,33379.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655147314071655,1.0,0.0,0.0,3.108081340789795,3.108098268508911,6.44581859887694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.82470703125,0.0,929.2874755859376,1895.4371337890625,0.0,2161.114013671875,0.7684572339057922,1.0,0.0,3.0,1.0,0.0
17826540,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9823734760284424,0.2564804553985595,0.2308535277843475,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8962554335594177,0.1980453431606292,0.1880445182323455,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9980502128601074,0.272274374961853,0.1906128674745559,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8894752860069275,0.19366255402565,0.1839305758476257,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7647067904472351,0.1219709292054176,0.5519903898239136,284.8608093261719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2152709960937,284.86773681640625,1.0,0.2972879409790039,1.0,1.0,0.0,1.0,-1.6147080659866333,1.6147059202194214,2.12367149288184e-06,1.2382965087890625,0.826813280582428,0.826813280582428,0.0,35.823123931884766,28.0,39016.91796875,0.0,338.5707397460937,1.0,280.962646484375,284.0559387207031,296.35919189453125,298.9617614746094,293.1499938964844,293.1499938964844,281.25,39657.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759627103805542,1.0,0.0,0.0,3.0067131519317627,3.006730318069458,6.032221904206381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.31298828125,0.0,889.2354736328125,1895.4371337890625,0.0,2253.968505859375,0.7511870265007019,1.0,0.0,3.0,1.0,0.0
17826600,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9823734760284424,0.2564804553985595,0.2308535277843475,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8962554335594177,0.1980453431606292,0.1880445182323455,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.9980502128601074,0.272274374961853,0.1906128674745559,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8894752860069275,0.19366255402565,0.1839305758476257,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7647067904472351,0.1219709292054176,0.5519903898239136,284.8608093261719,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2152709960937,284.86773681640625,1.0,0.2972879409790039,1.0,1.0,0.0,1.0,-1.6147080659866333,1.6147059202194214,2.12367149288184e-06,1.2382965087890625,0.826813280582428,0.826813280582428,0.0,35.823123931884766,28.0,39016.91796875,0.0,338.5707397460937,1.0,280.962646484375,284.0559387207031,296.35919189453125,298.9617614746094,293.1499938964844,293.1499938964844,281.25,39657.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759627103805542,1.0,0.0,0.0,3.0067131519317627,3.006730318069458,6.032221904206381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.31298828125,0.0,889.2354736328125,1895.4371337890625,0.0,2253.968505859375,0.7511870265007019,1.0,0.0,3.0,1.0,0.0
17826660,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9946191906929016,0.2581022083759308,0.231958270072937,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.910060703754425,0.1987731158733368,0.1885325312614441,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9975609183311462,0.2744792401790619,0.1825888156890869,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9027240872383118,0.1942736506462097,0.1843135952949524,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7743459939956665,0.1216834485530853,0.5499796271324158,285.0256042480469,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2205810546875,285.0216064453125,1.0,0.2943075895309448,1.0,1.0,0.0,1.0,-1.6051284074783323,1.6051263809204102,2.0996874354750616e-06,1.2305870056152344,0.9506188035011292,0.9506188035011292,0.0,34.204795837402344,31.0,38437.72265625,0.0,329.2942810058594,1.0,281.2362976074219,284.2077331542969,296.2836303710937,298.7804260253906,293.1499938964844,293.1499938964844,280.95001220703125,33467.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640316486358643,1.0,0.0,0.0,3.094799995422364,3.0948166847229004,6.390847602233407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.67138671875,0.0,919.2520751953124,1895.4371337890625,0.0,2148.0263671875,0.7655243873596191,1.0,0.0,3.0,1.0,0.0
17826720,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9946191906929016,0.2581022083759308,0.231958270072937,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.910060703754425,0.1987731158733368,0.1885325312614441,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9975609183311462,0.2744792401790619,0.1825888156890869,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9027240872383118,0.1942736506462097,0.1843135952949524,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7743459939956665,0.1216834485530853,0.5499796271324158,285.0256042480469,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2205810546875,285.0216064453125,1.0,0.2943075895309448,1.0,1.0,0.0,1.0,-1.6051284074783323,1.6051263809204102,2.0996874354750616e-06,1.2305870056152344,0.9506188035011292,0.9506188035011292,0.0,34.204795837402344,31.0,38437.72265625,0.0,329.2942810058594,1.0,281.2362976074219,284.2077331542969,296.2836303710937,298.7804260253906,293.1499938964844,293.1499938964844,280.95001220703125,33467.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640316486358643,1.0,0.0,0.0,3.094799995422364,3.0948166847229004,6.390847602233407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.67138671875,0.0,919.2520751953124,1895.4371337890625,0.0,2148.0263671875,0.7655243873596191,1.0,0.0,3.0,1.0,0.0
17826780,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9982681274414062,0.2593300342559814,0.2327980399131775,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9148908853530884,0.1991806030273437,0.1890555620193481,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9969667792320251,0.2773105204105377,0.1800877451896667,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9070504307746888,0.1945651918649673,0.1847255676984787,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7765671014785767,0.121252030134201,0.5483962893486023,284.8573303222656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2259216308594,284.8653564453125,1.0,0.2930518686771393,1.0,1.0,0.0,1.0,-1.5991023778915403,1.5991003513336182,2.084737843688345e-06,1.225780367851257,0.8159112334251404,0.8159112334251404,0.0,33.710323333740234,34.0,38614.77734375,0.0,325.6104736328125,1.0,280.9629211425781,284.0583190917969,296.3475341796875,298.9268798828125,293.1499938964844,293.1499938964844,281.25,40177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735012769699097,1.0,0.0,0.0,2.9728028774261475,2.9728200435638428,5.896924335502263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.69140625,0.0,866.7105102539062,1895.4371337890625,0.0,2231.99267578125,0.7443015575408936,1.0,0.0,3.0,1.0,0.0
17826840,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9982681274414062,0.2593300342559814,0.2327980399131775,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9148908853530884,0.1991806030273437,0.1890555620193481,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9969667792320251,0.2773105204105377,0.1800877451896667,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.9070504307746888,0.1945651918649673,0.1847255676984787,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7765671014785767,0.121252030134201,0.5483962893486023,284.8573303222656,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2259216308594,284.8653564453125,1.0,0.2930518686771393,1.0,1.0,0.0,1.0,-1.5991023778915403,1.5991003513336182,2.084737843688345e-06,1.225780367851257,0.8159112334251404,0.8159112334251404,0.0,33.710323333740234,34.0,38614.77734375,0.0,325.6104736328125,1.0,280.9629211425781,284.0583190917969,296.3475341796875,298.9268798828125,293.1499938964844,293.1499938964844,281.25,40177.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735012769699097,1.0,0.0,0.0,2.9728028774261475,2.9728200435638428,5.896924335502263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.69140625,0.0,866.7105102539062,1895.4371337890625,0.0,2231.99267578125,0.7443015575408936,1.0,0.0,3.0,1.0,0.0
17826900,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9976921677589417,0.2603051364421844,0.2315990477800369,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9161657691001892,0.1994720250368118,0.1892252117395401,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9968109726905824,0.2785735428333282,0.1794768124818802,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.908159613609314,0.1947939544916153,0.1848390698432922,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7767882943153381,0.1210893839597702,0.547345757484436,285.0009765625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.2291259765625,285.0193786621094,1.0,0.2929862141609192,1.0,1.0,0.0,1.0,-1.5992581844329834,1.599256157875061,2.084939296764788e-06,1.2257426977157593,0.9017550349235536,0.9017550349235536,0.0,33.61979675292969,34.0,38111.9765625,0.0,324.7809143066406,1.0,281.1827392578125,284.2184143066406,296.2767944335937,298.7209777832031,293.1499938964844,293.1499938964844,281.25,35847.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654760479927063,1.0,0.0,0.0,2.9844086170196533,2.984425067901612,5.943056748947129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.2373046875,0.0,848.97021484375,1895.4371337890625,0.0,2160.772216796875,0.7451061010360718,1.0,0.0,3.0,1.0,0.0
17826960,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.997332751750946,0.2616079151630401,0.2316752076148986,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9162173867225648,0.1999226510524749,0.1895981431007385,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.9969144463539124,0.2798304557800293,0.1798806488513946,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9081138372421264,0.1951777040958404,0.1851503998041153,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.7761106491088867,0.1210392192006111,0.546935498714447,285.0325012207031,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.23406982421875,285.0294189453125,1.0,0.2932374179363251,1.0,1.0,0.0,1.0,-1.600161910057068,1.6001598834991455,2.0870991193078225e-06,1.2263951301574707,0.9486340284347534,0.9486340284347534,0.0,33.695316314697266,37.0,38275.16796875,0.0,325.4345397949219,1.0,281.2356262207031,284.2156066894531,296.2795104980469,298.7599792480469,293.1499938964844,293.1499938964844,280.95001220703125,33269.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610383629798889,1.0,0.0,0.0,3.07222318649292,3.072239875793457,6.297944992184057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.013671875,0.0,900.18115234375,1895.4371337890625,0.0,2121.6865234375,0.760277271270752,1.0,0.0,3.0,1.0,0.0
17827020,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9980924129486084,0.2630705833435058,0.2347437739372253,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.913789451122284,0.200357899069786,0.1901710480451584,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.997447669506073,0.2810623943805694,0.1820885688066482,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.905645787715912,0.1954869031906128,0.1856021434068679,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7729133367538452,0.1206548959016799,0.5457332730293274,284.8707275390625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2340087890625,284.8786926269531,1.0,0.2946495711803436,1.0,1.0,0.0,1.0,-1.6062792539596558,1.6062771081924438,2.102143298543524e-06,1.231149435043335,0.8260905146598816,0.8260905146598816,0.0,34.14337158203125,40.0,38761.58984375,0.0,329.7030639648437,1.0,280.9630432128906,284.0648803710937,296.3555603027344,298.93505859375,293.1499938964844,293.1499938964844,281.25,39348.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716084718704224,1.0,0.0,0.0,2.9784271717071533,2.978444099426269,5.919258683206863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.16796875,0.0,865.8837280273438,1895.4371337890625,0.0,2215.135009765625,0.744766891002655,1.0,0.0,3.0,1.0,0.0
17827080,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9980924129486084,0.2630705833435058,0.2347437739372253,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.913789451122284,0.200357899069786,0.1901710480451584,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.997447669506073,0.2810623943805694,0.1820885688066482,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.905645787715912,0.1954869031906128,0.1856021434068679,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7729133367538452,0.1206548959016799,0.5457332730293274,284.8707275390625,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2340087890625,284.8786926269531,1.0,0.2946495711803436,1.0,1.0,0.0,1.0,-1.6062792539596558,1.6062771081924438,2.102143298543524e-06,1.231149435043335,0.8260905146598816,0.8260905146598816,0.0,34.14337158203125,40.0,38761.58984375,0.0,329.7030639648437,1.0,280.9630432128906,284.0648803710937,296.3555603027344,298.93505859375,293.1499938964844,293.1499938964844,281.25,39348.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716084718704224,1.0,0.0,0.0,2.9784271717071533,2.978444099426269,5.919258683206863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.16796875,0.0,865.8837280273438,1895.4371337890625,0.0,2215.135009765625,0.744766891002655,1.0,0.0,3.0,1.0,0.0
17827140,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9955304265022278,0.2644136250019073,0.2376972287893295,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9070679545402528,0.2011125534772873,0.190762922167778,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9984607696533204,0.2817352414131164,0.1871242374181747,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8992244005203247,0.1961024552583694,0.1860672533512115,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.76632159948349,0.1204131841659545,0.5443915128707886,285.047119140625,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2320556640625,285.0449523925781,1.0,0.2970579862594604,1.0,1.0,0.0,1.0,-1.6155611276626587,1.6155589818954468,2.1252112674119417e-06,1.2384589910507202,0.968949854373932,0.968949854373932,0.0,35.111141204833984,43.0,38626.171875,0.0,337.02081298828125,1.0,281.2354736328125,284.2201232910156,296.297607421875,298.7943420410156,293.1499938964844,293.1499938964844,280.95001220703125,32851.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612594366073608,1.0,0.0,0.0,3.0949008464813232,3.0949175357818604,6.391264264493657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.69189453125,0.0,915.4241943359376,1895.4371337890625,0.0,2123.62841796875,0.7649680972099304,1.0,0.0,3.0,1.0,0.0
17827200,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9955304265022278,0.2644136250019073,0.2376972287893295,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.9070679545402528,0.2011125534772873,0.190762922167778,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9984607696533204,0.2817352414131164,0.1871242374181747,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8992244005203247,0.1961024552583694,0.1860672533512115,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.76632159948349,0.1204131841659545,0.5443915128707886,285.047119140625,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2320556640625,285.0449523925781,1.0,0.2970579862594604,1.0,1.0,0.0,1.0,-1.6155611276626587,1.6155589818954468,2.1252112674119417e-06,1.2384589910507202,0.968949854373932,0.968949854373932,0.0,35.111141204833984,43.0,38626.171875,0.0,337.02081298828125,1.0,281.2354736328125,284.2201232910156,296.297607421875,298.7943420410156,293.1499938964844,293.1499938964844,280.95001220703125,32851.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612594366073608,1.0,0.0,0.0,3.0949008464813232,3.0949175357818604,6.391264264493657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.69189453125,0.0,915.4241943359376,1895.4371337890625,0.0,2123.62841796875,0.7649680972099304,1.0,0.0,3.0,1.0,0.0
17827260,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9883632659912108,0.2657217383384704,0.2389964461326599,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8979436159133911,0.2018723487854004,0.1915600895881652,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.2809969484806061,0.1942407786846161,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8901113867759705,0.1967277824878692,0.1867348998785019,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7577537298202515,0.1202917024493217,0.5439671277999878,284.87548828125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2262878417969,284.8811340332031,1.0,0.300230473279953,1.0,1.0,0.0,1.0,-1.6268802881240845,1.6268781423568726,2.1535836367547745e-06,1.247394561767578,0.8488420248031616,0.8488420248031616,0.0,36.53353500366211,46.0,39363.3125,0.0,346.7368469238281,1.0,280.9624938964844,284.04888916015625,296.37872314453125,298.9918212890625,293.1499938964844,293.1499938964844,281.25,38302.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740256786346436,1.0,0.0,0.0,3.042145252227783,3.0421626567840576,6.175231419547345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.36376953125,0.0,908.2127685546876,1895.4371337890625,0.0,2236.669677734375,0.7576921582221985,1.0,0.0,3.0,1.0,0.0
17827320,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9883632659912108,0.2657217383384704,0.2389964461326599,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8979436159133911,0.2018723487854004,0.1915600895881652,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.2809969484806061,0.1942407786846161,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8901113867759705,0.1967277824878692,0.1867348998785019,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7577537298202515,0.1202917024493217,0.5439671277999878,284.87548828125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2262878417969,284.8811340332031,1.0,0.300230473279953,1.0,1.0,0.0,1.0,-1.6268802881240845,1.6268781423568726,2.1535836367547745e-06,1.247394561767578,0.8488420248031616,0.8488420248031616,0.0,36.53353500366211,46.0,39363.3125,0.0,346.7368469238281,1.0,280.9624938964844,284.04888916015625,296.37872314453125,298.9918212890625,293.1499938964844,293.1499938964844,281.25,38302.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740256786346436,1.0,0.0,0.0,3.042145252227783,3.0421626567840576,6.175231419547345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.36376953125,0.0,908.2127685546876,1895.4371337890625,0.0,2236.669677734375,0.7576921582221985,1.0,0.0,3.0,1.0,0.0
17827380,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9772949814796448,0.2682553231716156,0.2409518510103225,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8855172991752625,0.2033935785293579,0.1928175389766693,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9906221628189088,0.2807227671146393,0.1965286433696746,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8776898980140686,0.1981022506952285,0.1878585964441299,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7470801472663879,0.1208085045218467,0.545689582824707,285.0556640625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2299194335937,285.05340576171875,1.0,0.3038739264011383,1.0,1.0,0.0,1.0,-1.6368614435195925,1.6368592977523804,2.178850536438404e-06,1.2553176879882812,0.9957112073898317,0.9957112073898317,0.0,38.574195861816406,49.0,39198.8359375,0.0,357.6028747558594,1.0,281.23699951171875,284.2118530273437,296.3184509277344,298.8504638671875,293.1499938964844,293.1499938964844,280.95001220703125,32787.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652552723884583,1.0,0.0,0.0,3.151658535003662,3.1516757011413574,6.627833499806002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7900390625,0.0,960.8399047851562,1895.4371337890625,0.0,2158.82275390625,0.7777701616287231,1.0,0.0,3.0,1.0,0.0
17827440,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9772949814796448,0.2682553231716156,0.2409518510103225,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8855172991752625,0.2033935785293579,0.1928175389766693,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9906221628189088,0.2807227671146393,0.1965286433696746,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8776898980140686,0.1981022506952285,0.1878585964441299,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.7470801472663879,0.1208085045218467,0.545689582824707,285.0556640625,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2299194335937,285.05340576171875,1.0,0.3038739264011383,1.0,1.0,0.0,1.0,-1.6368614435195925,1.6368592977523804,2.178850536438404e-06,1.2553176879882812,0.9957112073898317,0.9957112073898317,0.0,38.574195861816406,49.0,39198.8359375,0.0,357.6028747558594,1.0,281.23699951171875,284.2118530273437,296.3184509277344,298.8504638671875,293.1499938964844,293.1499938964844,280.95001220703125,32787.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652552723884583,1.0,0.0,0.0,3.151658535003662,3.1516757011413574,6.627833499806002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.7900390625,0.0,960.8399047851562,1895.4371337890625,0.0,2158.82275390625,0.7777701616287231,1.0,0.0,3.0,1.0,0.0
17827500,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9721863269805908,0.2694705128669739,0.2422187328338623,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8802326321601868,0.2042148411273956,0.193682387471199,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9849733114242554,0.2810188233852386,0.1967476308345794,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8724222779273987,0.1988507509231567,0.1886530220508575,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7427112460136414,0.1211804673075676,0.5475739240646362,284.92645263671875,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23358154296875,284.90435791015625,1.0,0.3058553040027618,1.0,1.0,0.0,1.0,-1.642940878868103,1.6429387331008911,2.194315811721026e-06,1.260130524635315,0.9280579686164856,0.9280579686164856,0.0,39.61745834350586,49.0,40087.703125,0.0,363.7099914550781,1.0,281.0097961425781,284.0428771972656,296.3931579589844,299.0754089355469,293.1499938964844,293.1499938964844,280.95001220703125,34360.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735763788223267,1.0,0.0,0.0,3.1830625534057617,3.1830801963806152,6.760575388398138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.81201171875,0.0,997.1307983398438,1895.4371337890625,0.0,2232.66259765625,0.7850381135940552,1.0,0.0,3.0,1.0,0.0
17827560,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9653250575065612,0.2703863978385925,0.243175134062767,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.873766303062439,0.204891562461853,0.1944141089916229,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9779032468795776,0.2812235057353973,0.1969326585531234,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8660123348236084,0.1994577497243881,0.1893181204795837,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7375262975692749,0.1214894652366638,0.5492582321166992,284.8726501464844,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23492431640625,284.87628173828125,1.0,0.3078828155994415,1.0,1.0,0.0,1.0,-1.648011565208435,1.6480093002319336,2.207297484346782e-06,1.2641700506210327,0.8707728981971741,0.8707728981971741,0.0,40.83900833129883,52.0,40019.15234375,0.0,369.8292236328125,1.0,280.96209716796875,284.0242919921875,296.3971862792969,299.0511474609375,293.1499938964844,293.1499938964844,281.25,37781.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778777539730072,1.0,0.0,0.0,3.1190900802612305,3.119107723236084,6.491561066468421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.59521484375,0.0,966.2821044921876,1895.4371337890625,0.0,2279.17138671875,0.7742026448249817,1.0,0.0,3.0,1.0,0.0
