time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9541926383972168,0.2733633816242218,0.2455751448869705,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8638503551483154,0.2068830728530883,0.1961627304553985,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9659132957458496,0.2827813923358917,0.1978102028369903,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8561815619468689,0.2012918442487716,0.1909240037202835,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7296208143234253,0.1225717812776565,0.5537427067756653,285.0604858398437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2464294433594,285.0602111816406,1.0,0.3121837973594665,1.0,1.0,0.0,1.0,-1.6613538265228271,1.6613515615463257,2.241582706119516e-06,1.2747128009796145,1.0,1.0,0.0,43.13169479370117,55.0,39819.4765625,0.0,383.4964904785156,1.0,281.2377319335937,284.201904296875,296.3350524902344,298.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,33251.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702023386955261,1.0,0.0,0.0,3.2108492851257324,3.210867166519165,6.879124612169107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.06591796875,0.0,1013.36376953125,1895.4371337890625,0.0,2202.63525390625,0.7913734912872314,1.0,0.0,3.0,1.0,0.0
17827680,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9541926383972168,0.2733633816242218,0.2455751448869705,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8638503551483154,0.2068830728530883,0.1961627304553985,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9659132957458496,0.2827813923358917,0.1978102028369903,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8561815619468689,0.2012918442487716,0.1909240037202835,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7296208143234253,0.1225717812776565,0.5537427067756653,285.0604858398437,284.95001220703125,296.0751647949219,293.3577880859375,296.0740966796875,297.2464294433594,285.0602111816406,1.0,0.3121837973594665,1.0,1.0,0.0,1.0,-1.6613538265228271,1.6613515615463257,2.241582706119516e-06,1.2747128009796145,1.0,1.0,0.0,43.13169479370117,55.0,39819.4765625,0.0,383.4964904785156,1.0,281.2377319335937,284.201904296875,296.3350524902344,298.9040222167969,293.1499938964844,293.1499938964844,280.95001220703125,33251.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702023386955261,1.0,0.0,0.0,3.2108492851257324,3.210867166519165,6.879124612169107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.06591796875,0.0,1013.36376953125,1895.4371337890625,0.0,2202.63525390625,0.7913734912872314,1.0,0.0,3.0,1.0,0.0
17827740,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.943872094154358,0.2758843004703522,0.248166337609291,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8554137945175171,0.2087726444005966,0.1981497406959533,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9545040130615234,0.2841268181800842,0.1989570260047912,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8478230834007263,0.2030252665281295,0.1927616000175476,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7229766249656677,0.1237096637487411,0.559489369392395,284.88458251953125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2546691894531,284.8867492675781,1.0,0.3168504238128662,1.0,1.0,0.0,1.0,-1.6773353815078735,1.677333116531372,2.283196408825461e-06,1.2874330282211304,0.9007321000099182,0.9007321000099182,0.0,45.49978256225586,58.0,40826.91796875,0.0,399.05706787109375,1.0,280.9619445800781,284.0126342773437,296.4145812988281,299.1141967773437,293.1499938964844,293.1499938964844,280.6499938964844,37109.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839688062667847,1.0,0.0,0.0,3.196646213531494,3.196664333343506,6.818399356234295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4501953125,0.0,1026.59912109375,1895.4371337890625,0.0,2325.84619140625,0.7910193800926208,1.0,0.0,3.0,1.0,0.0
17827800,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.943872094154358,0.2758843004703522,0.248166337609291,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8554137945175171,0.2087726444005966,0.1981497406959533,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9545040130615234,0.2841268181800842,0.1989570260047912,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8478230834007263,0.2030252665281295,0.1927616000175476,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7229766249656677,0.1237096637487411,0.559489369392395,284.88458251953125,284.95001220703125,296.1075439453125,293.3659973144531,296.1064758300781,297.2546691894531,284.8867492675781,1.0,0.3168504238128662,1.0,1.0,0.0,1.0,-1.6773353815078735,1.677333116531372,2.283196408825461e-06,1.2874330282211304,0.9007321000099182,0.9007321000099182,0.0,45.49978256225586,58.0,40826.91796875,0.0,399.05706787109375,1.0,280.9619445800781,284.0126342773437,296.4145812988281,299.1141967773437,293.1499938964844,293.1499938964844,280.6499938964844,37109.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839688062667847,1.0,0.0,0.0,3.196646213531494,3.196664333343506,6.818399356234295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4501953125,0.0,1026.59912109375,1895.4371337890625,0.0,2325.84619140625,0.7910193800926208,1.0,0.0,3.0,1.0,0.0
17827860,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9306474328041076,0.2781700789928436,0.2502404451370239,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8454293608665466,0.2105056047439575,0.1998592317104339,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9400545358657836,0.2852171957492828,0.199763223528862,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8379539251327515,0.2045976668596267,0.1943228244781494,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7147799134254456,0.1247737556695938,0.5646407604217529,284.85113525390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2597045898437,284.8671569824219,1.0,0.3215965032577514,1.0,1.0,0.0,1.0,-1.690905213356018,1.6909029483795166,2.318891802133294e-06,1.2982227802276611,0.800451934337616,0.800451934337616,0.0,48.283424377441406,61.0,41104.265625,0.0,414.7113952636719,1.0,280.66387939453125,283.9992370605469,296.409423828125,299.1430053710937,293.1499938964844,293.1499938964844,280.95001220703125,42528.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942456007003784,1.0,0.0,0.0,2.9338579177856445,2.93387508392334,5.743431756854989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.0087890625,0.0,851.9566650390625,1895.4371337890625,0.0,2418.93505859375,0.7396514415740967,1.0,0.0,3.0,1.0,0.0
17827920,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9306474328041076,0.2781700789928436,0.2502404451370239,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8454293608665466,0.2105056047439575,0.1998592317104339,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9400545358657836,0.2852171957492828,0.199763223528862,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8379539251327515,0.2045976668596267,0.1943228244781494,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.7147799134254456,0.1247737556695938,0.5646407604217529,284.85113525390625,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.2597045898437,284.8671569824219,1.0,0.3215965032577514,1.0,1.0,0.0,1.0,-1.690905213356018,1.6909029483795166,2.318891802133294e-06,1.2982227802276611,0.800451934337616,0.800451934337616,0.0,48.283424377441406,61.0,41104.265625,0.0,414.7113952636719,1.0,280.66387939453125,283.9992370605469,296.409423828125,299.1430053710937,293.1499938964844,293.1499938964844,280.95001220703125,42528.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942456007003784,1.0,0.0,0.0,2.9338579177856445,2.93387508392334,5.743431756854989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.0087890625,0.0,851.9566650390625,1895.4371337890625,0.0,2418.93505859375,0.7396514415740967,1.0,0.0,3.0,1.0,0.0
17827980,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9231627583503724,0.2819923758506775,0.2533731758594513,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8395962715148926,0.2130676209926605,0.2021325677633285,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9305975437164308,0.2874720692634582,0.201168492436409,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8320979475975037,0.2069589644670486,0.1964176744222641,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7097746729850769,0.1264060288667678,0.5715733766555786,285.0429382324219,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2756042480469,285.0414123535156,1.0,0.3266050815582275,1.0,1.0,0.0,1.0,-1.709917426109314,1.709915041923523,2.369383537370595e-06,1.3132603168487549,0.9482187628746032,0.9482187628746032,0.0,50.678749084472656,64.0,41234.66796875,0.0,432.6617431640625,1.0,280.9358215332031,284.15545654296875,296.3470153808594,298.9969177246094,293.1499938964844,293.1499938964844,280.6499938964844,33229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822778224945068,1.0,0.0,0.0,3.0624496936798096,3.062466144561768,6.257938025555632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.55322265625,0.0,892.2913208007812,1895.4371337890625,0.0,2310.615234375,0.7581060528755188,1.0,0.0,3.0,1.0,0.0
17828040,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9231627583503724,0.2819923758506775,0.2533731758594513,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.8395962715148926,0.2130676209926605,0.2021325677633285,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9305975437164308,0.2874720692634582,0.201168492436409,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8320979475975037,0.2069589644670486,0.1964176744222641,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7097746729850769,0.1264060288667678,0.5715733766555786,285.0429382324219,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.2756042480469,285.0414123535156,1.0,0.3266050815582275,1.0,1.0,0.0,1.0,-1.709917426109314,1.709915041923523,2.369383537370595e-06,1.3132603168487549,0.9482187628746032,0.9482187628746032,0.0,50.678749084472656,64.0,41234.66796875,0.0,432.6617431640625,1.0,280.9358215332031,284.15545654296875,296.3470153808594,298.9969177246094,293.1499938964844,293.1499938964844,280.6499938964844,33229.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822778224945068,1.0,0.0,0.0,3.0624496936798096,3.062466144561768,6.257938025555632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.55322265625,0.0,892.2913208007812,1895.4371337890625,0.0,2310.615234375,0.7581060528755188,1.0,0.0,3.0,1.0,0.0
17828100,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9203742742538452,0.2837300300598144,0.2551347911357879,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8374004364013672,0.2143204510211944,0.2034282088279724,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.926757514476776,0.2884732484817505,0.2019977122545242,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.829861581325531,0.2081065326929092,0.197613775730133,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.70791095495224,0.1272476911544799,0.5756881833076477,284.9251708984375,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.28228759765625,284.9071044921875,1.0,0.329248309135437,1.0,1.0,0.0,1.0,-1.7209614515304563,1.7209590673446655,2.399073764536297e-06,1.322036623954773,0.8853818774223328,0.8853818774223328,0.0,51.8447494506836,64.0,42177.66015625,0.0,442.5962219238281,1.0,280.7124938964844,284.0021667480469,296.4250183105469,299.2283630371094,293.1499938964844,293.1499938964844,280.6499938964844,34981.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897048592567444,1.0,0.0,0.0,3.0834860801696777,3.083503246307373,6.344207008623926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.8525390625,0.0,919.8553466796876,1895.4371337890625,0.0,2377.6962890625,0.7630318403244019,1.0,0.0,3.0,1.0,0.0
17828160,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9159834384918212,0.285169243812561,0.2565565109252929,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8341488242149353,0.2154140770435333,0.2045596987009048,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9213778376579284,0.289206713438034,0.2026094496250152,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8265751600265503,0.2090948820114135,0.1986467391252517,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.705045223236084,0.1279960721731186,0.5794133543968201,284.89697265625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28594970703125,284.9032592773437,1.0,0.3318950533866882,1.0,1.0,0.0,1.0,-1.730475902557373,1.730473518371582,2.4248488443845417e-06,1.3296091556549072,0.8490174412727356,0.8490174412727356,0.0,53.22212600708008,67.0,42163.11328125,0.0,452.3460388183594,1.0,280.66339111328125,284.0048217773437,296.4338073730469,299.21160888671875,293.1499938964844,293.1499938964844,280.95001220703125,38028.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944790124893188,1.0,0.0,0.0,3.010586261749268,3.010603189468384,6.047772558304132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.5556640625,0.0,882.1572875976562,1895.4371337890625,0.0,2421.059326171875,0.7507009506225586,1.0,0.0,3.0,1.0,0.0
17828220,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9096215963363647,0.289111465215683,0.259865254163742,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8291881680488586,0.2181752771139145,0.2070681303739547,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9128968119621276,0.291492223739624,0.2040759921073913,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8214758038520813,0.2116197049617767,0.2009402215480804,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7007539868354797,0.1298692375421524,0.5876252055168152,285.0700378417969,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3003845214844,285.0682983398437,1.0,0.337318867444992,1.0,1.0,0.0,1.0,-1.7518314123153689,1.7518290281295776,2.4831863356666872e-06,1.3465030193328855,1.0,1.0,0.0,55.8333740234375,70.0,42270.359375,0.0,473.158203125,1.0,280.9368896484375,284.1561889648437,296.3863830566406,299.0980224609375,293.1499938964844,293.1499938964844,280.6499938964844,32448.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875027656555176,1.0,0.0,0.0,3.140222549438477,3.140239715576172,6.579822979801975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.32568359375,0.0,949.2957153320312,1895.4371337890625,0.0,2357.75732421875,0.774857223033905,1.0,0.0,3.0,1.0,0.0
17828280,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9096215963363647,0.289111465215683,0.259865254163742,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.8291881680488586,0.2181752771139145,0.2070681303739547,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9128968119621276,0.291492223739624,0.2040759921073913,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8214758038520813,0.2116197049617767,0.2009402215480804,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7007539868354797,0.1298692375421524,0.5876252055168152,285.0700378417969,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3003845214844,285.0682983398437,1.0,0.337318867444992,1.0,1.0,0.0,1.0,-1.7518314123153689,1.7518290281295776,2.4831863356666872e-06,1.3465030193328855,1.0,1.0,0.0,55.8333740234375,70.0,42270.359375,0.0,473.158203125,1.0,280.9368896484375,284.1561889648437,296.3863830566406,299.0980224609375,293.1499938964844,293.1499938964844,280.6499938964844,32448.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875027656555176,1.0,0.0,0.0,3.140222549438477,3.140239715576172,6.579822979801975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.32568359375,0.0,949.2957153320312,1895.4371337890625,0.0,2357.75732421875,0.774857223033905,1.0,0.0,3.0,1.0,0.0
17828340,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9036628007888794,0.2923738956451416,0.2631577551364898,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8244621753692627,0.220685139298439,0.2096745818853378,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9050217866897584,0.2932589650154114,0.2055576741695404,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.816547155380249,0.2138903886079788,0.203320100903511,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6967751383781433,0.1316467821598053,0.5964198708534241,284.8953857421875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3080139160156,284.8980407714844,1.0,0.3429235517978668,1.0,1.0,0.0,1.0,-1.7741135358810425,1.7741109132766724,2.545052211644361e-06,1.3642035722732544,0.8942169547080994,0.8942169547080994,0.0,58.57960891723633,73.0,43439.77734375,0.0,495.432373046875,1.0,280.662841796875,283.96685791015625,296.4662780761719,299.3226928710937,293.1499938964844,293.1499938964844,280.95001220703125,36668.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802397608757019,1.0,0.0,0.0,3.1408090591430664,3.14082670211792,6.582280320799327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.31640625,0.0,976.947021484375,1895.4371337890625,0.0,2493.3662109375,0.77815842628479,1.0,0.0,3.0,1.0,0.0
17828400,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9036628007888794,0.2923738956451416,0.2631577551364898,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8244621753692627,0.220685139298439,0.2096745818853378,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9050217866897584,0.2932589650154114,0.2055576741695404,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.816547155380249,0.2138903886079788,0.203320100903511,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.6967751383781433,0.1316467821598053,0.5964198708534241,284.8953857421875,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3080139160156,284.8980407714844,1.0,0.3429235517978668,1.0,1.0,0.0,1.0,-1.7741135358810425,1.7741109132766724,2.545052211644361e-06,1.3642035722732544,0.8942169547080994,0.8942169547080994,0.0,58.57960891723633,73.0,43439.77734375,0.0,495.432373046875,1.0,280.662841796875,283.96685791015625,296.4662780761719,299.3226928710937,293.1499938964844,293.1499938964844,280.95001220703125,36668.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802397608757019,1.0,0.0,0.0,3.1408090591430664,3.14082670211792,6.582280320799327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.31640625,0.0,976.947021484375,1895.4371337890625,0.0,2493.3662109375,0.77815842628479,1.0,0.0,3.0,1.0,0.0
17828460,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8984775543212891,0.2964203059673309,0.2665278911590576,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8201135993003845,0.2235970646142959,0.2123139053583145,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.898075520992279,0.2955765724182129,0.2070296704769134,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8119173049926758,0.2165374010801315,0.2057183533906936,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6931731700897217,0.1336854994297027,0.6053642630577087,285.0789489746094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3194274902344,285.08056640625,1.0,0.3485699594020843,1.0,1.0,0.0,1.0,-1.796712040901184,1.796709418296814,2.6086054276674986e-06,1.382054328918457,1.0,1.0,0.0,61.36580657958984,76.0,43371.33984375,0.0,518.5498657226562,1.0,280.9382019042969,284.1421813964844,296.41162109375,299.19390869140625,293.1499938964844,293.1499938964844,280.6499938964844,33534.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964569330215454,1.0,0.0,0.0,3.233215570449829,3.233233690261841,6.975296287237143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.884765625,0.0,1034.4141845703125,1895.4371337890625,0.0,2439.07666015625,0.7964630722999573,1.0,0.0,3.0,1.0,0.0
17828520,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.8984775543212891,0.2964203059673309,0.2665278911590576,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8201135993003845,0.2235970646142959,0.2123139053583145,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.898075520992279,0.2955765724182129,0.2070296704769134,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8119173049926758,0.2165374010801315,0.2057183533906936,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6931731700897217,0.1336854994297027,0.6053642630577087,285.0789489746094,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3194274902344,285.08056640625,1.0,0.3485699594020843,1.0,1.0,0.0,1.0,-1.796712040901184,1.796709418296814,2.6086054276674986e-06,1.382054328918457,1.0,1.0,0.0,61.36580657958984,76.0,43371.33984375,0.0,518.5498657226562,1.0,280.9382019042969,284.1421813964844,296.41162109375,299.19390869140625,293.1499938964844,293.1499938964844,280.6499938964844,33534.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964569330215454,1.0,0.0,0.0,3.233215570449829,3.233233690261841,6.975296287237143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.884765625,0.0,1034.4141845703125,1895.4371337890625,0.0,2439.07666015625,0.7964630722999573,1.0,0.0,3.0,1.0,0.0
17828580,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8941322565078735,0.2999528348445892,0.2700554728507995,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8165029883384705,0.2263580560684204,0.2151476293802261,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8920688033103943,0.2975321412086487,0.208634465932846,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8079676628112793,0.2190283387899398,0.2082965075969696,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6904017329216003,0.1356893479824066,0.6151351928710938,284.9095764160156,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.324951171875,284.9105224609375,1.0,0.3543773591518402,1.0,1.0,0.0,1.0,-1.821108102798462,1.821105480194092,2.6783611701830523e-06,1.4013924598693848,0.93701833486557,0.93701833486557,0.0,64.15709686279297,79.0,44710.96875,0.0,543.4278564453125,1.0,280.66064453125,283.9481506347656,296.48809814453125,299.4208679199219,293.1499938964844,293.1499938964844,280.3500061035156,36028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111184239387512,1.0,0.0,0.0,3.249993324279785,3.250011920928955,7.047876238175377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.10498046875,0.0,1065.5789794921875,1895.4371337890625,0.0,2573.496826171875,0.8022060990333557,1.0,0.0,3.0,1.0,0.0
17828640,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8941322565078735,0.2999528348445892,0.2700554728507995,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8165029883384705,0.2263580560684204,0.2151476293802261,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8920688033103943,0.2975321412086487,0.208634465932846,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8079676628112793,0.2190283387899398,0.2082965075969696,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.6904017329216003,0.1356893479824066,0.6151351928710938,284.9095764160156,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.324951171875,284.9105224609375,1.0,0.3543773591518402,1.0,1.0,0.0,1.0,-1.821108102798462,1.821105480194092,2.6783611701830523e-06,1.4013924598693848,0.93701833486557,0.93701833486557,0.0,64.15709686279297,79.0,44710.96875,0.0,543.4278564453125,1.0,280.66064453125,283.9481506347656,296.48809814453125,299.4208679199219,293.1499938964844,293.1499938964844,280.3500061035156,36028.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111184239387512,1.0,0.0,0.0,3.249993324279785,3.250011920928955,7.047876238175377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.10498046875,0.0,1065.5789794921875,1895.4371337890625,0.0,2573.496826171875,0.8022060990333557,1.0,0.0,3.0,1.0,0.0
17828700,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.8910033106803894,0.3014769852161407,0.2715141475200653,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8139528036117554,0.2275920957326889,0.2163978815078735,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8881650567054749,0.2982566058635711,0.2092215269804,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.80517578125,0.2201251536607742,0.2094186842441558,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.688334584236145,0.1365997642278671,0.6195706725120544,284.81658935546875,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3247375488281,284.8065795898437,1.0,0.3572379648685455,1.0,1.0,0.0,1.0,-1.831740140914917,1.831737399101257,2.709096179387416e-06,1.4098138809204102,0.8496252298355103,0.8496252298355103,0.0,65.73577117919922,79.0,45487.90234375,0.0,555.58837890625,1.0,280.4126892089844,283.8296813964844,296.5148010253906,299.56414794921875,293.1499938964844,293.1499938964844,280.3500061035156,38921.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198637962341309,1.0,0.0,0.0,3.190699577331543,3.190718173980713,6.793055149501015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.5009765625,0.0,1033.396728515625,1895.4371337890625,0.0,2654.307373046875,0.7901034951210022,1.0,0.0,3.0,1.0,0.0
17828760,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8877496123313904,0.3030438721179962,0.2728999555110931,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8112548589706421,0.2288296967744827,0.2175918221473693,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8841268420219421,0.2989731431007385,0.209733247756958,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8022333383560181,0.2212205380201339,0.2104818373918533,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6861512064933777,0.1375070363283157,0.6238279938697815,284.85369873046875,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3245544433594,284.866455078125,1.0,0.3600609600543976,1.0,1.0,0.0,1.0,-1.841840744018555,1.841838002204895,2.738476723607164e-06,1.4178063869476318,0.8313843607902527,0.8313843607902527,0.0,67.36024475097656,82.0,45295.53125,0.0,567.6514282226562,1.0,280.36297607421875,283.8984069824219,296.4860534667969,299.4731140136719,293.1499938964844,293.1499938964844,280.6499938964844,41140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226220011711121,1.0,0.0,0.0,3.0521743297576904,3.052192211151123,6.21601429884322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.98876953125,0.0,933.8109741210938,1895.4371337890625,0.0,2679.87744140625,0.76374351978302,1.0,0.0,3.0,1.0,0.0
17828820,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8850253224372864,0.3076342046260834,0.2767185568809509,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8087726831436157,0.2321485579013824,0.2205643504858017,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8795998692512512,0.3016073107719421,0.2113795429468155,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7994290590286255,0.2242205739021301,0.2131636589765548,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6845353841781616,0.1398734003305435,0.6340539455413818,285.05291748046875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3388061523437,285.0523681640625,1.0,0.3658510148525238,1.0,1.0,0.0,1.0,-1.8674664497375488,1.8674637079238887,2.813705805237987e-06,1.4379756450653076,0.9877871870994568,0.9877871870994568,0.0,70.05992126464844,85.0,45461.22265625,0.0,594.2786254882812,1.0,280.63739013671875,284.0690002441406,296.4288635253906,299.3343505859375,293.1499938964844,293.1499938964844,280.3500061035156,33300.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128352761268616,1.0,0.0,0.0,3.167090654373169,3.167108058929444,6.692899887639214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.55517578125,0.0,976.9015502929688,1895.4371337890625,0.0,2589.3271484375,0.781682550907135,1.0,0.0,3.0,1.0,0.0
17828880,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8850253224372864,0.3076342046260834,0.2767185568809509,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8087726831436157,0.2321485579013824,0.2205643504858017,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8795998692512512,0.3016073107719421,0.2113795429468155,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7994290590286255,0.2242205739021301,0.2131636589765548,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.6845353841781616,0.1398734003305435,0.6340539455413818,285.05291748046875,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3388061523437,285.0523681640625,1.0,0.3658510148525238,1.0,1.0,0.0,1.0,-1.8674664497375488,1.8674637079238887,2.813705805237987e-06,1.4379756450653076,0.9877871870994568,0.9877871870994568,0.0,70.05992126464844,85.0,45461.22265625,0.0,594.2786254882812,1.0,280.63739013671875,284.0690002441406,296.4288635253906,299.3343505859375,293.1499938964844,293.1499938964844,280.3500061035156,33300.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128352761268616,1.0,0.0,0.0,3.167090654373169,3.167108058929444,6.692899887639214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.55517578125,0.0,976.9015502929688,1895.4371337890625,0.0,2589.3271484375,0.781682550907135,1.0,0.0,3.0,1.0,0.0
17828940,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8824400901794434,0.3114464879035949,0.2805137038230896,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.806584894657135,0.235223114490509,0.2236984670162201,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8754252791404724,0.3037432134151459,0.2131129205226898,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.796966016292572,0.2269749343395233,0.2159947454929351,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6833246946334839,0.1421503275632858,0.6450647711753845,284.903564453125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3448181152344,284.9081115722656,1.0,0.3718181252479553,1.0,1.0,0.0,1.0,-1.894493103027344,1.8944902420043943,2.8944609766767826e-06,1.4593342542648315,0.8928742408752441,0.8928742408752441,0.0,72.83732604980469,88.0,46697.67578125,0.0,622.8458862304688,1.0,280.3614807128906,283.9041748046875,296.511962890625,299.5641174316406,293.1499938964844,293.1499938964844,280.6499938964844,37109.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256828188896179,1.0,0.0,0.0,3.147038459777832,3.1470563411712646,6.608416924791527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.60546875,0.0,984.9288940429688,1895.4371337890625,0.0,2708.294677734375,0.7802194356918335,1.0,0.0,3.0,1.0,0.0
17829000,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8824400901794434,0.3114464879035949,0.2805137038230896,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.806584894657135,0.235223114490509,0.2236984670162201,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8754252791404724,0.3037432134151459,0.2131129205226898,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.796966016292572,0.2269749343395233,0.2159947454929351,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6833246946334839,0.1421503275632858,0.6450647711753845,284.903564453125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3448181152344,284.9081115722656,1.0,0.3718181252479553,1.0,1.0,0.0,1.0,-1.894493103027344,1.8944902420043943,2.8944609766767826e-06,1.4593342542648315,0.8928742408752441,0.8928742408752441,0.0,72.83732604980469,88.0,46697.67578125,0.0,622.8458862304688,1.0,280.3614807128906,283.9041748046875,296.511962890625,299.5641174316406,293.1499938964844,293.1499938964844,280.6499938964844,37109.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256828188896179,1.0,0.0,0.0,3.147038459777832,3.1470563411712646,6.608416924791527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.60546875,0.0,984.9288940429688,1895.4371337890625,0.0,2708.294677734375,0.7802194356918335,1.0,0.0,3.0,1.0,0.0
17829060,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8801828026771545,0.3160532116889953,0.2843811810016632,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8046420216560364,0.2387230694293975,0.226883202791214,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8715595602989197,0.3064388930797577,0.2148454934358596,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7947704792022705,0.2301239371299743,0.2188588827848434,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.6823564767837524,0.1447012573480606,0.6562728881835938,285.0902404785156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3568725585937,285.09234619140625,1.0,0.3778218626976013,1.0,1.0,0.0,1.0,-1.921936273574829,1.9219332933425903,2.9776401788694784e-06,1.480900764465332,1.0,1.0,0.0,75.62945556640625,91.0,46724.8125,0.0,652.512451171875,1.0,280.6382751464844,284.07958984375,296.4684143066406,299.4520874023437,293.1499938964844,293.1499938964844,280.3500061035156,33670.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199780583381653,1.0,0.0,0.0,3.242534875869751,3.2425529956817627,7.015564733592328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.7109375,0.0,1043.3841552734375,1895.4371337890625,0.0,2655.365966796875,0.798677921295166,1.0,0.0,3.0,1.0,0.0
17829120,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8801828026771545,0.3160532116889953,0.2843811810016632,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8046420216560364,0.2387230694293975,0.226883202791214,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.8715595602989197,0.3064388930797577,0.2148454934358596,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09002685546875,0.7947704792022705,0.2301239371299743,0.2188588827848434,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.6823564767837524,0.1447012573480606,0.6562728881835938,285.0902404785156,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3568725585937,285.09234619140625,1.0,0.3778218626976013,1.0,1.0,0.0,1.0,-1.921936273574829,1.9219332933425903,2.9776401788694784e-06,1.480900764465332,1.0,1.0,0.0,75.62945556640625,91.0,46724.8125,0.0,652.512451171875,1.0,280.6382751464844,284.07958984375,296.4684143066406,299.4520874023437,293.1499938964844,293.1499938964844,280.3500061035156,33670.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199780583381653,1.0,0.0,0.0,3.242534875869751,3.2425529956817627,7.015564733592328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.7109375,0.0,1043.3841552734375,1895.4371337890625,0.0,2655.365966796875,0.798677921295166,1.0,0.0,3.0,1.0,0.0
17829180,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8782417178153992,0.3200325667858124,0.2883270382881164,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8030894994735718,0.2420139163732528,0.2302267253398895,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8681210875511169,0.3087159097194671,0.2166784256696701,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7929641008377075,0.233058676123619,0.2218657433986663,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6817907094955444,0.1471646428108215,0.6681541204452515,284.9269104003906,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3624572753906,284.9275817871094,1.0,0.383971244096756,1.0,1.0,0.0,1.0,-1.9507726430892944,1.950769543647766,3.066596491407836e-06,1.50363290309906,0.9538242816925048,0.9538242816925048,0.0,78.4632568359375,94.0,48241.1328125,0.0,684.16796875,1.0,280.3605041503906,283.8871154785156,296.5450744628906,299.69158935546875,293.1499938964844,293.1499938964844,280.04998779296875,35628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343868255615234,1.0,0.0,0.0,3.269566059112549,3.2695846557617188,7.133021426852793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.60302734375,0.0,1080.1649169921875,1895.4371337890625,0.0,2789.319091796875,0.8063495755195618,1.0,0.0,3.0,1.0,0.0
17829240,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8782417178153992,0.3200325667858124,0.2883270382881164,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8030894994735718,0.2420139163732528,0.2302267253398895,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8681210875511169,0.3087159097194671,0.2166784256696701,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7929641008377075,0.233058676123619,0.2218657433986663,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.6817907094955444,0.1471646428108215,0.6681541204452515,284.9269104003906,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3624572753906,284.9275817871094,1.0,0.383971244096756,1.0,1.0,0.0,1.0,-1.9507726430892944,1.950769543647766,3.066596491407836e-06,1.50363290309906,0.9538242816925048,0.9538242816925048,0.0,78.4632568359375,94.0,48241.1328125,0.0,684.16796875,1.0,280.3605041503906,283.8871154785156,296.5450744628906,299.69158935546875,293.1499938964844,293.1499938964844,280.04998779296875,35628.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343868255615234,1.0,0.0,0.0,3.269566059112549,3.2695846557617188,7.133021426852793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.60302734375,0.0,1080.1649169921875,1895.4371337890625,0.0,2789.319091796875,0.8063495755195618,1.0,0.0,3.0,1.0,0.0
17829300,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8763181567192078,0.3217385113239288,0.2899618446826935,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.8015232682228088,0.2434844523668289,0.2317090928554535,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.8655341863632202,0.3095810413360595,0.2173684239387512,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7912744283676147,0.2343485504388809,0.22317935526371,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.6807979345321655,0.1482761055231094,0.6735339164733887,284.8296813964844,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3621826171875,284.8205261230469,1.0,0.3869850635528564,1.0,1.0,0.0,1.0,-1.963383674621582,1.9633805751800537,3.1059503271535505e-06,1.5135643482208252,0.8684795498847961,0.8684795498847961,0.0,80.08642578125,94.0,49120.28125,0.0,699.5577392578125,1.0,280.11187744140625,283.763427734375,296.5722351074219,299.8428649902344,293.1499938964844,293.1499938964844,280.04998779296875,38226.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430147767066956,1.0,0.0,0.0,3.224295139312744,3.224313974380493,6.936859904271842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.0869140625,0.0,1057.7388916015625,1895.4371337890625,0.0,2869.894775390625,0.7971752285957336,1.0,0.0,3.0,1.0,0.0
17829360,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8741855621337891,0.3234707713127136,0.2914988398551941,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7997581958770752,0.2449443638324737,0.2331167459487915,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8627464771270752,0.3104281425476074,0.2179730683565139,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7893853783607483,0.2356218695640564,0.2244151532649994,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6796078085899353,0.1493683755397796,0.6786474585533142,284.86285400390625,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3617553710937,284.8734741210937,1.0,0.3899460136890411,1.0,1.0,0.0,1.0,-1.975270748138428,1.9752676486969,3.1432857667823555e-06,1.5229144096374512,0.8516964912414551,0.8516964912414551,0.0,81.76649475097656,97.0,49012.8671875,0.0,714.7315063476562,1.0,280.0625,283.81988525390625,296.5465393066406,299.7597045898437,293.1499938964844,293.1499938964844,280.3500061035156,40195.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459856510162354,1.0,0.0,0.0,3.109616041183472,3.1096341609954834,6.452185630223539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.27587890625,0.0,973.9710693359376,1895.4371337890625,0.0,2897.6865234375,0.7754040360450745,1.0,0.0,3.0,1.0,0.0
17829420,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8731683492660522,0.3284803330898285,0.295651763677597,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7989084720611572,0.2487390339374542,0.236520454287529,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8601189851760864,0.3133398592472076,0.2198038250207901,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7882456183433533,0.2389968484640121,0.2274384051561355,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6795544624328613,0.1521166265010833,0.6905413269996643,285.05938720703125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3749694824219,285.0595397949219,1.0,0.395996630191803,1.0,1.0,0.0,1.0,-2.0044524669647217,2.0044493675231934,3.2358136650145752e-06,1.5457494258880615,1.0,1.0,0.0,84.51618194580078,100.0,49195.65234375,0.0,747.9882202148438,1.0,280.3380432128906,283.9927062988281,296.4955139160156,299.6287536621094,293.1499938964844,293.1499938964844,280.04998779296875,33417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375594615936279,1.0,0.0,0.0,3.2170896530151367,3.2171075344085693,6.905889904373907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.39208984375,0.0,1019.7805786132812,1895.4371337890625,0.0,2818.921875,0.793100893497467,1.0,0.0,3.0,1.0,0.0
