time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8731683492660522,0.3284803330898285,0.295651763677597,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7989084720611572,0.2487390339374542,0.236520454287529,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8601189851760864,0.3133398592472076,0.2198038250207901,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7882456183433533,0.2389968484640121,0.2274384051561355,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.6795544624328613,0.1521166265010833,0.6905413269996643,285.05938720703125,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3749694824219,285.0595397949219,1.0,0.395996630191803,1.0,1.0,0.0,1.0,-2.0044524669647217,2.0044493675231934,3.2358136650145752e-06,1.5457494258880615,1.0,1.0,0.0,84.51618194580078,100.0,49195.65234375,0.0,747.9882202148438,1.0,280.3380432128906,283.9927062988281,296.4955139160156,299.6287536621094,293.1499938964844,293.1499938964844,280.04998779296875,33417.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375594615936279,1.0,0.0,0.0,3.2170896530151367,3.2171075344085693,6.905889904373907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.39208984375,0.0,1019.7805786132812,1895.4371337890625,0.0,2818.921875,0.793100893497467,1.0,0.0,3.0,1.0,0.0
17829540,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8723767995834351,0.3328264951705932,0.299901008605957,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7983886003494263,0.2523022294044494,0.2401100993156433,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8577904105186462,0.3157541155815124,0.2217273712158203,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7874045968055725,0.2421101182699203,0.2306094765663147,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6798410415649414,0.1547547131776809,0.7031872868537903,284.91455078125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3814392089844,284.9176025390625,1.0,0.4022199809551239,1.0,1.0,0.0,1.0,-2.035175085067749,2.0351719856262207,3.334967004775536e-06,1.569885492324829,0.920923948287964,0.920923948287964,0.0,87.31900787353516,103.0,50618.55859375,0.0,783.6087646484375,1.0,280.06170654296875,283.8253479003906,296.5738830566406,299.8655090332031,293.1499938964844,293.1499938964844,279.75,36510.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502378463745117,1.0,0.0,0.0,3.212949275970459,3.21296763420105,6.888125767545716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.193359375,0.0,1036.62109375,1895.4371337890625,0.0,2937.49853515625,0.7945138812065125,1.0,0.0,3.0,1.0,0.0
17829600,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8723767995834351,0.3328264951705932,0.299901008605957,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7983886003494263,0.2523022294044494,0.2401100993156433,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8577904105186462,0.3157541155815124,0.2217273712158203,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7874045968055725,0.2421101182699203,0.2306094765663147,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6798410415649414,0.1547547131776809,0.7031872868537903,284.91455078125,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3814392089844,284.9176025390625,1.0,0.4022199809551239,1.0,1.0,0.0,1.0,-2.035175085067749,2.0351719856262207,3.334967004775536e-06,1.569885492324829,0.920923948287964,0.920923948287964,0.0,87.31900787353516,103.0,50618.55859375,0.0,783.6087646484375,1.0,280.06170654296875,283.8253479003906,296.5738830566406,299.8655090332031,293.1499938964844,293.1499938964844,279.75,36510.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502378463745117,1.0,0.0,0.0,3.212949275970459,3.21296763420105,6.888125767545716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.193359375,0.0,1036.62109375,1895.4371337890625,0.0,2937.49853515625,0.7945138812065125,1.0,0.0,3.0,1.0,0.0
17829660,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8699926137924194,0.3368720710277557,0.3035657405853271,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7965046167373657,0.2556442320346832,0.2433487027883529,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8539869785308838,0.3177890479564667,0.2232117354869842,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7851864099502563,0.2449713200330734,0.2334044128656387,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6788638830184937,0.1572144478559494,0.7146940231323242,284.8853454589844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3837890625,284.8951416015625,1.0,0.4083114862442016,1.0,1.0,0.0,1.0,-2.062424659729004,2.0624210834503174,3.4241954836033983e-06,1.5912407636642456,0.8453649282455444,0.8453649282455444,0.0,90.52244567871094,106.0,51397.2578125,0.0,818.5217895507812,1.0,279.76318359375,283.7853698730469,296.5791320800781,299.935791015625,293.1499938964844,293.1499938964844,280.04998779296875,39946.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603847026824951,1.0,0.0,0.0,3.0482311248779297,3.048248767852783,6.199963422659494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.0361328125,0.0,923.2368774414062,1895.4371337890625,0.0,3032.613037109375,0.7619931697845459,1.0,0.0,3.0,1.0,0.0
17829720,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8699926137924194,0.3368720710277557,0.3035657405853271,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7965046167373657,0.2556442320346832,0.2433487027883529,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8539869785308838,0.3177890479564667,0.2232117354869842,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7851864099502563,0.2449713200330734,0.2334044128656387,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6788638830184937,0.1572144478559494,0.7146940231323242,284.8853454589844,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3837890625,284.8951416015625,1.0,0.4083114862442016,1.0,1.0,0.0,1.0,-2.062424659729004,2.0624210834503174,3.4241954836033983e-06,1.5912407636642456,0.8453649282455444,0.8453649282455444,0.0,90.52244567871094,106.0,51397.2578125,0.0,818.5217895507812,1.0,279.76318359375,283.7853698730469,296.5791320800781,299.935791015625,293.1499938964844,293.1499938964844,280.04998779296875,39946.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603847026824951,1.0,0.0,0.0,3.0482311248779297,3.048248767852783,6.199963422659494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.0361328125,0.0,923.2368774414062,1895.4371337890625,0.0,3032.613037109375,0.7619931697845459,1.0,0.0,3.0,1.0,0.0
17829780,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.870278537273407,0.3423406481742859,0.3081919550895691,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7968498468399048,0.2598177790641784,0.2471273839473724,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.852570652961731,0.3209430277347564,0.2252369076013565,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7851439714431763,0.2486106604337692,0.2366922497749328,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6798096299171448,0.1602121591567993,0.7277241945266724,285.0592956542969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.398193359375,285.0585632324219,1.0,0.4145316481590271,1.0,1.0,0.0,1.0,-2.09454345703125,2.0945398807525635,3.5308294172864407e-06,1.6162958145141602,0.996314525604248,0.996314525604248,0.0,93.1785659790039,109.0,51722.90234375,0.0,856.7408447265625,1.0,280.0374755859375,283.9342346191406,296.53826904296875,299.8251342773437,293.1499938964844,293.1499938964844,279.75,33100.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527125716209412,1.0,0.0,0.0,3.173523664474488,3.1735410690307617,6.720116516589769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.087890625,0.0,980.947265625,1895.4371337890625,0.0,2960.683837890625,0.782913327217102,1.0,0.0,3.0,1.0,0.0
17829840,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.870278537273407,0.3423406481742859,0.3081919550895691,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7968498468399048,0.2598177790641784,0.2471273839473724,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.852570652961731,0.3209430277347564,0.2252369076013565,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7851439714431763,0.2486106604337692,0.2366922497749328,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.6798096299171448,0.1602121591567993,0.7277241945266724,285.0592956542969,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.398193359375,285.0585632324219,1.0,0.4145316481590271,1.0,1.0,0.0,1.0,-2.09454345703125,2.0945398807525635,3.5308294172864407e-06,1.6162958145141602,0.996314525604248,0.996314525604248,0.0,93.1785659790039,109.0,51722.90234375,0.0,856.7408447265625,1.0,280.0374755859375,283.9342346191406,296.53826904296875,299.8251342773437,293.1499938964844,293.1499938964844,279.75,33100.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527125716209412,1.0,0.0,0.0,3.173523664474488,3.1735410690307617,6.720116516589769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.087890625,0.0,980.947265625,1895.4371337890625,0.0,2960.683837890625,0.782913327217102,1.0,0.0,3.0,1.0,0.0
17829900,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8707398772239685,0.3447753489017486,0.3106220364570617,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.7973723411560059,0.2618298828601837,0.2491588294506073,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8522201776504517,0.3223630785942077,0.2263675481081009,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7854674458503723,0.2503551840782165,0.2384692728519439,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6806237697601318,0.1616899073123932,0.7347773909568787,284.9395446777344,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4028015136719,284.9266662597656,1.0,0.4177416563034057,1.0,1.0,0.0,1.0,-2.1118667125701904,2.111863136291504,3.589159177863621e-06,1.6298598051071167,0.9367957711219788,0.9367957711219788,0.0,94.46510314941406,109.0,52954.90234375,0.0,877.2557983398438,1.0,279.8092956542969,283.7807922363281,296.6083374023437,300.0731201171875,293.1499938964844,293.1499938964844,279.75,34494.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604958057403564,1.0,0.0,0.0,3.2025325298309326,3.202550411224365,6.843533810751978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.0947265625,0.0,1014.457763671875,1895.4371337890625,0.0,3033.6552734375,0.7896608114242554,1.0,0.0,3.0,1.0,0.0
17829960,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8701063394546509,0.3468546569347381,0.3126286268234253,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7970100045204163,0.2636436522006988,0.2509796619415283,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8509296774864197,0.3234879672527313,0.2272562831640243,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.7849191427230835,0.2519026696681976,0.2400401830673217,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.6806591153144836,0.1630343794822693,0.7412362098693848,284.9164123535156,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4034729003906,284.9201354980469,1.0,0.4209048449993133,1.0,1.0,0.0,1.0,-2.1271770000457764,2.12717342376709,3.641149532995769e-06,1.641852855682373,0.9103317260742188,0.9103317260742188,0.0,96.01722717285156,112.0,53195.53515625,0.0,897.1353759765625,1.0,279.76171875,283.7692565917969,296.6154479980469,300.067138671875,293.1499938964844,293.1499938964844,279.45001220703125,36492.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653817772865295,1.0,0.0,0.0,3.1704771518707275,3.17049527168274,6.707220450152818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.1416015625,0.0,1000.461669921875,1895.4371337890625,0.0,3079.487060546875,0.7849915623664856,1.0,0.0,3.0,1.0,0.0
17830020,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8692570924758911,0.34900563955307,0.3146374821662903,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.7964520454406738,0.265503466129303,0.2528121769428253,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8494061827659607,0.3246179223060608,0.228111058473587,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7841666340827942,0.2534794807434082,0.241608440876007,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.6805139183998108,0.1644042134284973,0.7477244138717651,284.83746337890625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.40386962890625,284.8349914550781,1.0,0.4241580367088318,1.0,1.0,0.0,1.0,-2.142494440078736,2.142490863800049,3.693522558023688e-06,1.6538234949111938,0.8353310823440552,0.8353310823440552,0.0,97.68717193603516,112.0,54021.69140625,0.0,917.7047119140624,1.0,279.5119323730469,283.66705322265625,296.64166259765625,300.2148742675781,293.1499938964844,293.1499938964844,279.45001220703125,39180.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730573058128357,1.0,0.0,0.0,3.109551191329956,3.1095690727233887,6.451916192418139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.5888671875,0.0,967.4468994140624,1895.4371337890625,0.0,3151.487548828125,0.7723159193992615,1.0,0.0,3.0,1.0,0.0
17830080,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8683638572692871,0.3510816395282745,0.3164361119270324,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7958294749259949,0.2672520577907562,0.2544583976268768,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8478996157646179,0.3257059752941131,0.2288514077663421,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7833627462387085,0.2549588680267334,0.2430064976215362,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6802639365196228,0.1656771302223205,0.7535305023193359,284.8990478515625,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4045715332031,284.9065246582031,1.0,0.4271219670772552,1.0,1.0,0.0,1.0,-2.1561734676361084,2.1561696529388428,3.740607098734472e-06,1.6644973754882812,0.8474955558776855,0.8474955558776855,0.0,99.26228332519533,100.0,54051.68359375,0.0,936.60205078125,1.0,279.4644470214844,283.7332763671875,296.619384765625,300.13922119140625,293.1499938964844,293.1499938964844,279.75,39281.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750740885734558,1.0,0.0,0.0,3.022968292236328,3.0229856967926025,6.097622531342495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.91552734375,0.0,899.4183349609375,1895.4371337890625,0.0,3170.40185546875,0.7558844685554504,1.0,0.0,3.0,1.0,0.0
17830140,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8805453181266785,0.3567035496234894,0.3210164308547973,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8072802424430847,0.2716841399669647,0.2582763135433197,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8577225208282471,0.3290163874626159,0.2308432012796402,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7942331433296204,0.2587888836860657,0.2462688982486724,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.690958559513092,0.1688633412122726,0.7664043307304382,285.0536804199219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4180603027344,285.052490234375,1.0,0.4285378456115722,1.0,1.0,0.0,1.0,-2.188030481338501,2.188026666641236,3.851410838251468e-06,1.6892986297607422,0.987034261226654,0.987034261226654,0.0,96.59027099609376,88.0,54403.25,0.0,957.8074340820312,1.0,279.7372131347656,283.8663024902344,296.58404541015625,300.0375366210937,293.1499938964844,293.1499938964844,279.45001220703125,33030.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682286143302917,1.0,0.0,0.0,3.1505396366119385,3.150557041168213,6.62312970689527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.8818359375,0.0,961.4918823242188,1895.4371337890625,0.0,3106.19384765625,0.7776307463645935,1.0,0.0,3.0,1.0,0.0
17830200,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8805453181266785,0.3567035496234894,0.3210164308547973,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8072802424430847,0.2716841399669647,0.2582763135433197,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.8577225208282471,0.3290163874626159,0.2308432012796402,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7942331433296204,0.2587888836860657,0.2462688982486724,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.690958559513092,0.1688633412122726,0.7664043307304382,285.0536804199219,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4180603027344,285.052490234375,1.0,0.4285378456115722,1.0,1.0,0.0,1.0,-2.188030481338501,2.188026666641236,3.851410838251468e-06,1.6892986297607422,0.987034261226654,0.987034261226654,0.0,96.59027099609376,88.0,54403.25,0.0,957.8074340820312,1.0,279.7372131347656,283.8663024902344,296.58404541015625,300.0375366210937,293.1499938964844,293.1499938964844,279.45001220703125,33030.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682286143302917,1.0,0.0,0.0,3.1505396366119385,3.150557041168213,6.62312970689527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.8818359375,0.0,961.4918823242188,1895.4371337890625,0.0,3106.19384765625,0.7776307463645935,1.0,0.0,3.0,1.0,0.0
17830260,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9022479057312012,0.3613783419132232,0.3252416253089905,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.826122522354126,0.2757742404937744,0.26201131939888,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8768272399902344,0.3317291438579559,0.2327032834291458,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8134433031082153,0.2622824013233185,0.2494399100542068,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7093866467475891,0.1718915849924087,0.7791056632995605,284.91619873046875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42236328125,284.9202575683594,1.0,0.4272994101047516,1.0,1.0,0.0,1.0,-2.218895196914673,2.218891143798828,3.960569301852956e-06,1.7134170532226562,0.9012380242347716,0.9012380242347716,0.0,90.3900375366211,76.0,55832.421875,0.0,965.1492309570312,1.0,279.4617004394531,283.70782470703125,296.65692138671875,300.27471923828125,293.1499938964844,293.1499938964844,279.1499938964844,36616.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803617358207703,1.0,0.0,0.0,3.140530824661255,3.1405484676361084,6.581113893844304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.5927734375,0.0,976.38330078125,1895.4371337890625,0.0,3219.970703125,0.7784687876701355,1.0,0.0,3.0,1.0,0.0
17830320,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9022479057312012,0.3613783419132232,0.3252416253089905,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.826122522354126,0.2757742404937744,0.26201131939888,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8768272399902344,0.3317291438579559,0.2327032834291458,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8134433031082153,0.2622824013233185,0.2494399100542068,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7093866467475891,0.1718915849924087,0.7791056632995605,284.91619873046875,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.42236328125,284.9202575683594,1.0,0.4272994101047516,1.0,1.0,0.0,1.0,-2.218895196914673,2.218891143798828,3.960569301852956e-06,1.7134170532226562,0.9012380242347716,0.9012380242347716,0.0,90.3900375366211,76.0,55832.421875,0.0,965.1492309570312,1.0,279.4617004394531,283.70782470703125,296.65692138671875,300.27471923828125,293.1499938964844,293.1499938964844,279.1499938964844,36616.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803617358207703,1.0,0.0,0.0,3.140530824661255,3.1405484676361084,6.581113893844304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.5927734375,0.0,976.38330078125,1895.4371337890625,0.0,3219.970703125,0.7784687876701355,1.0,0.0,3.0,1.0,0.0
17830380,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.935132384300232,0.365893691778183,0.3288510739803314,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8515918850898743,0.279730349779129,0.2653469443321228,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9042447209358216,0.3342268466949463,0.2341428250074386,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8379318714141846,0.2656217217445373,0.2522033751010895,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7319105863571167,0.1748116910457611,0.790424644947052,284.9063720703125,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4240417480469,284.912353515625,1.0,0.4241637587547302,1.0,1.0,0.0,1.0,-2.2458817958831787,2.245877742767334,4.057226760778576e-06,1.7344342470169067,0.8460120558738708,0.8460120558738708,0.0,82.28140258789062,64.0,56657.6484375,0.0,961.3477783203124,1.0,279.16485595703125,283.6753845214844,296.6600341796875,300.34307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891056776046753,1.0,0.0,0.0,3.000307321548462,3.000324249267578,6.006545731906954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.23388671875,0.0,880.1558227539062,1895.4371337890625,0.0,3301.8427734375,0.7506225109100342,1.0,0.0,3.0,1.0,0.0
17830440,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.935132384300232,0.365893691778183,0.3288510739803314,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8515918850898743,0.279730349779129,0.2653469443321228,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9042447209358216,0.3342268466949463,0.2341428250074386,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8379318714141846,0.2656217217445373,0.2522033751010895,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7319105863571167,0.1748116910457611,0.790424644947052,284.9063720703125,284.95001220703125,296.92401123046875,293.62908935546875,296.9229736328125,297.4240417480469,284.912353515625,1.0,0.4241637587547302,1.0,1.0,0.0,1.0,-2.2458817958831787,2.245877742767334,4.057226760778576e-06,1.7344342470169067,0.8460120558738708,0.8460120558738708,0.0,82.28140258789062,64.0,56657.6484375,0.0,961.3477783203124,1.0,279.16485595703125,283.6753845214844,296.6600341796875,300.34307861328125,293.1499938964844,293.1499938964844,279.45001220703125,38976.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891056776046753,1.0,0.0,0.0,3.000307321548462,3.000324249267578,6.006545731906954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.23388671875,0.0,880.1558227539062,1895.4371337890625,0.0,3301.8427734375,0.7506225109100342,1.0,0.0,3.0,1.0,0.0
17830500,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9575651288032532,0.368742972612381,0.3309556543827057,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8697556853294373,0.2820430994033813,0.2671659588813782,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.92520010471344,0.3359164297580719,0.2350168377161026,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8550195097923279,0.2676039636135101,0.2537198960781097,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7468574047088623,0.1764914542436599,0.7964734435081482,285.0302124023437,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42987060546875,285.03955078125,1.0,0.4221950471401214,1.0,1.0,0.0,1.0,-2.260728120803833,2.2607240676879883,4.110836471227231e-06,1.7459427118301392,0.9328243136405944,0.9328243136405944,0.0,77.4420166015625,64.0,56473.4140625,0.0,957.720703125,1.0,279.3853759765625,283.80059814453125,296.613525390625,300.1677551269531,293.1499938964844,293.1499938964844,279.45001220703125,34759.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838517069816589,1.0,0.0,0.0,3.047687292098999,3.047703981399536,6.197751076797431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.197265625,0.0,890.4060668945312,1895.4371337890625,0.0,3252.66552734375,0.7576761245727539,1.0,0.0,3.0,1.0,0.0
17830560,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9825016856193542,0.3717877566814422,0.3334112465381622,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8937024474143982,0.2845281362533569,0.2692172527313232,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9526904225349426,0.3378048837184906,0.2361131161451339,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8778164982795715,0.2697504758834839,0.2554555833339691,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7667537331581116,0.1783077716827392,0.8032737374305725,285.04669189453125,284.95001220703125,296.96563720703125,293.6444702148437,296.964599609375,297.43768310546875,285.0455322265625,1.0,0.4201344847679138,1.0,1.0,0.0,1.0,-2.277710199356079,2.2777061462402344,4.172648004896473e-06,1.759124755859375,0.9755749702453612,0.9755749702453612,0.0,72.0950927734375,67.0,57036.1015625,0.0,954.2119750976562,1.0,279.4367370605469,283.7973022460937,296.6300048828125,300.2475280761719,293.1499938964844,293.1499938964844,279.1499938964844,33062.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825328350067139,1.0,0.0,0.0,3.127495765686035,3.127512693405152,6.52659650768328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.9150390625,0.0,942.9010009765624,1895.4371337890625,0.0,3240.312744140625,0.7724693417549133,1.0,0.0,3.0,1.0,0.0
17830620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.3772200345993042,0.3308272063732147,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9235865473747252,0.2889143228530884,0.2733229100704193,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9797075986862184,0.3407154083251953,0.2381760329008102,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9049928188323976,0.2734750509262085,0.2589361369609833,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7913594245910645,0.1815817356109619,0.817521333694458,284.9149169921875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4441223144531,284.91802978515625,1.0,0.4202073812484741,1.0,1.0,0.0,1.0,-2.302891492843628,2.302887201309204,4.265892130206339e-06,1.779059886932373,0.8909420967102051,0.8909420967102051,0.0,67.59288787841797,70.0,58365.23046875,0.0,962.4717407226562,1.0,279.1619873046875,283.6441650390625,296.7001953125,300.4817810058594,293.1499938964844,293.1499938964844,279.45001220703125,36752.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939985036849976,1.0,0.0,0.0,3.1109626293182373,3.110980272293091,6.457775612034311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.419921875,0.0,953.1123046875,1895.4371337890625,0.0,3347.58056640625,0.7720088362693787,1.0,0.0,3.0,1.0,0.0
17830680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.3772200345993042,0.3308272063732147,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9235865473747252,0.2889143228530884,0.2733229100704193,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9797075986862184,0.3407154083251953,0.2381760329008102,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9049928188323976,0.2734750509262085,0.2589361369609833,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7913594245910645,0.1815817356109619,0.817521333694458,284.9149169921875,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4441223144531,284.91802978515625,1.0,0.4202073812484741,1.0,1.0,0.0,1.0,-2.302891492843628,2.302887201309204,4.265892130206339e-06,1.779059886932373,0.8909420967102051,0.8909420967102051,0.0,67.59288787841797,70.0,58365.23046875,0.0,962.4717407226562,1.0,279.1619873046875,283.6441650390625,296.7001953125,300.4817810058594,293.1499938964844,293.1499938964844,279.45001220703125,36752.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939985036849976,1.0,0.0,0.0,3.1109626293182373,3.110980272293091,6.457775612034311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.419921875,0.0,953.1123046875,1895.4371337890625,0.0,3347.58056640625,0.7720088362693787,1.0,0.0,3.0,1.0,0.0
17830740,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.3865135610103607,0.321666955947876,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9393162131309508,0.2937014698982239,0.2775771021842956,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9900258183479308,0.3441441357135772,0.2403319031000137,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9192362427711488,0.2775534391403198,0.2625377476215362,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8039602041244507,0.1851035505533218,0.8323540687561035,285.0517883300781,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4739685058594,285.051025390625,1.0,0.4220023155212402,1.0,1.0,0.0,1.0,-2.3221609592437744,2.3221566677093506,4.3370446292101406e-06,1.7937921285629272,1.0,1.0,0.0,66.40079498291016,73.0,58378.28515625,0.0,977.4697875976562,1.0,279.4378662109375,283.7740783691406,296.6693420410156,300.3781433105469,293.1499938964844,293.1499938964844,279.1499938964844,33326.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889384388923645,1.0,0.0,0.0,3.218139171600342,3.218156814575196,6.910395882187004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.08984375,0.0,1020.0809936523438,1895.4371337890625,0.0,3304.449951171875,0.7929219603538513,1.0,0.0,3.0,1.0,0.0
17830800,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9990000128746032,0.3865135610103607,0.321666955947876,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.9393162131309508,0.2937014698982239,0.2775771021842956,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9900258183479308,0.3441441357135772,0.2403319031000137,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9192362427711488,0.2775534391403198,0.2625377476215362,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8039602041244507,0.1851035505533218,0.8323540687561035,285.0517883300781,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4739685058594,285.051025390625,1.0,0.4220023155212402,1.0,1.0,0.0,1.0,-2.3221609592437744,2.3221566677093506,4.3370446292101406e-06,1.7937921285629272,1.0,1.0,0.0,66.40079498291016,73.0,58378.28515625,0.0,977.4697875976562,1.0,279.4378662109375,283.7740783691406,296.6693420410156,300.3781433105469,293.1499938964844,293.1499938964844,279.1499938964844,33326.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889384388923645,1.0,0.0,0.0,3.218139171600342,3.218156814575196,6.910395882187004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.08984375,0.0,1020.0809936523438,1895.4371337890625,0.0,3304.449951171875,0.7929219603538513,1.0,0.0,3.0,1.0,0.0
17830860,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.395668476819992,0.3176587224006653,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9489951133728028,0.2977585196495056,0.2816697359085083,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9953359961509703,0.3466372787952423,0.2423159778118133,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9283906817436218,0.2809014022350311,0.2659620344638824,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8119519948959351,0.1880715936422348,0.84665846824646,284.9081115722656,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4973449707031,284.9111022949219,1.0,0.4252974689006805,1.0,1.0,0.0,1.0,-2.345942497253418,2.345938205718994,4.426219220476924e-06,1.8122541904449463,0.9208375215530396,0.9208375215530396,0.0,66.37493133544922,91.0,59766.12109375,0.0,1002.2794189453124,1.0,279.1617736816406,283.6089172363281,296.7311706542969,300.5989074707031,293.1499938964844,293.1499938964844,278.8500061035156,36509.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003821611404419,1.0,0.0,0.0,3.210634469985962,3.2106528282165527,6.878203748783562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9208984375,0.0,1034.626953125,1895.4371337890625,0.0,3407.146240234375,0.7940385341644287,1.0,0.0,3.0,1.0,0.0
17830920,297.60137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.395668476819992,0.3176587224006653,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9489951133728028,0.2977585196495056,0.2816697359085083,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9953359961509703,0.3466372787952423,0.2423159778118133,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9283906817436218,0.2809014022350311,0.2659620344638824,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8119519948959351,0.1880715936422348,0.84665846824646,284.9081115722656,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.4973449707031,284.9111022949219,1.0,0.4252974689006805,1.0,1.0,0.0,1.0,-2.345942497253418,2.345938205718994,4.426219220476924e-06,1.8122541904449463,0.9208375215530396,0.9208375215530396,0.0,66.37493133544922,91.0,59766.12109375,0.0,1002.2794189453124,1.0,279.1617736816406,283.6089172363281,296.7311706542969,300.5989074707031,293.1499938964844,293.1499938964844,278.8500061035156,36509.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003821611404419,1.0,0.0,0.0,3.210634469985962,3.2106528282165527,6.878203748783562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.9208984375,0.0,1034.626953125,1895.4371337890625,0.0,3407.146240234375,0.7940385341644287,1.0,0.0,3.0,1.0,0.0
17830980,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.4012210369110107,0.3344302773475647,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9349227547645568,0.3012248277664184,0.2851005792617798,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.983226478099823,0.3485282361507416,0.2437326908111572,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.913739800453186,0.2836261391639709,0.2687073945999145,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8016219139099121,0.1903831362724304,0.8580502271652222,284.9097900390625,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.49517822265625,284.9161376953125,1.0,0.4352725446224212,1.0,1.0,0.0,1.0,-2.3888723850250244,2.388867855072021,4.589018772094278e-06,1.8452657461166384,0.8702629804611206,0.8702629804611206,0.0,70.94913482666016,94.0,60933.16796875,0.0,1067.0384521484375,1.0,278.86383056640625,283.58074951171875,296.7387084960937,300.6811218261719,293.1499938964844,293.1499938964844,279.1499938964844,38498.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081865549087524,1.0,0.0,0.0,3.084991216659546,3.0850088596343994,6.350401804411376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.763671875,0.0,943.2899169921876,1895.4371337890625,0.0,3479.766357421875,0.7688652873039246,1.0,0.0,3.0,1.0,0.0
17831040,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.4012210369110107,0.3344302773475647,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9349227547645568,0.3012248277664184,0.2851005792617798,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.983226478099823,0.3485282361507416,0.2437326908111572,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.913739800453186,0.2836261391639709,0.2687073945999145,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8016219139099121,0.1903831362724304,0.8580502271652222,284.9097900390625,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.49517822265625,284.9161376953125,1.0,0.4352725446224212,1.0,1.0,0.0,1.0,-2.3888723850250244,2.388867855072021,4.589018772094278e-06,1.8452657461166384,0.8702629804611206,0.8702629804611206,0.0,70.94913482666016,94.0,60933.16796875,0.0,1067.0384521484375,1.0,278.86383056640625,283.58074951171875,296.7387084960937,300.6811218261719,293.1499938964844,293.1499938964844,279.1499938964844,38498.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081865549087524,1.0,0.0,0.0,3.084991216659546,3.0850088596343994,6.350401804411376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.763671875,0.0,943.2899169921876,1895.4371337890625,0.0,3479.766357421875,0.7688652873039246,1.0,0.0,3.0,1.0,0.0
17831100,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.4026964902877807,0.3428288698196411,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9282269477844238,0.3032053112983703,0.2869060933589935,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9769986867904664,0.3498436510562897,0.244566261768341,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9071758985519408,0.2852016091346741,0.2701453566551208,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7965784072875977,0.1915965974330902,0.8635591864585876,285.0439147949219,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4869384765625,285.05291748046875,1.0,0.4398271739482879,1.0,1.0,0.0,1.0,-2.4104866981506348,2.4104819297790527,4.6725986067031045e-06,1.862128973007202,0.9670895338058472,0.9670895338058472,0.0,73.32617950439453,94.0,60861.94921875,0.0,1100.7646484375,1.0,279.08795166015625,283.7128601074219,296.7004699707031,300.5207824707031,293.1499938964844,293.1499938964844,279.1499938964844,34486.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035705327987672,1.0,0.0,0.0,3.1359457969665527,3.135963201522827,6.561912186953123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.48828125,0.0,958.9169311523438,1895.4371337890625,0.0,3436.843994140625,0.7770766615867615,1.0,0.0,3.0,1.0,0.0
17831160,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.4040912389755249,0.3498448729515075,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9234261512756348,0.3053011298179626,0.2889059484004974,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9721026420593262,0.3513051271438598,0.2455971091985702,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9026114344596864,0.2868788242340088,0.2717565298080444,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7928966283798218,0.1928484886884689,0.8694186806678772,285.0673522949219,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4795227050781,285.06756591796875,1.0,0.4442763030529022,1.0,1.0,0.0,1.0,-2.4315316677093506,2.431526899337769,4.754533620143775e-06,1.878443717956543,1.0,1.0,0.0,75.44186401367188,97.0,61487.7890625,0.0,1133.32421875,1.0,279.1379089355469,283.7174377441406,296.7212829589844,300.6142272949219,293.1499938964844,293.1499938964844,278.8500061035156,33219.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029603600502014,1.0,0.0,0.0,3.208912849426269,3.208930492401123,6.87082945205475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.2705078125,0.0,1011.50390625,1895.4371337890625,0.0,3431.16357421875,0.7908790707588196,1.0,0.0,3.0,1.0,0.0
17831220,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9990000128746032,0.4049630463123321,0.3581904470920563,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.9178351759910583,0.3074646592140198,0.2911919951438904,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.966062068939209,0.3525839745998382,0.2467144727706909,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8973821401596069,0.2885501384735107,0.2735743224620819,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.7885198593139648,0.1940806210041046,0.8759137988090515,284.93756103515625,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4649658203125,284.9322509765625,1.0,0.4494244158267975,1.0,1.0,0.0,1.0,-2.455636978149414,2.455632209777832,4.849330252909567e-06,1.89715313911438,0.9495041966438292,0.9495041966438292,0.0,77.9755630493164,97.0,62998.0,0.0,1171.7218017578125,1.0,278.892578125,283.5565185546875,296.7904357910156,300.8795166015625,293.1499938964844,293.1499938964844,278.8500061035156,34818.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911552369594574,1.0,0.0,0.0,3.2360706329345703,3.236088991165161,6.987620508880354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.958984375,0.0,1045.39501953125,1895.4371337890625,0.0,3511.0048828125,0.7976737022399902,1.0,0.0,3.0,1.0,0.0
17831280,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.9990000128746032,0.4050987362861633,0.3638047873973846,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9133079051971436,0.3087203800678253,0.292484849691391,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9610333442687988,0.3532013595104217,0.247233510017395,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8931363224983215,0.2894783318042755,0.2745608985424042,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.784898042678833,0.1947407722473144,0.8793958425521851,284.9348449707031,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4521789550781,284.9370422363281,1.0,0.4526950716972351,1.0,1.0,0.0,1.0,-2.4699859619140625,2.4699809551239014,4.906288268102799e-06,1.908327341079712,0.9424882531166076,0.9424882531166076,0.0,79.79389190673828,100.0,63314.765625,0.0,1196.188720703125,1.0,278.86199951171875,283.55224609375,296.7923889160156,300.8764953613281,293.1499938964844,293.1499938964844,278.54998779296875,35736.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914677083492279,1.0,0.0,0.0,3.226400852203369,3.22641921043396,6.94592245054082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.953125,0.0,1043.1031494140625,1895.4371337890625,0.0,3539.95654296875,0.7969666123390198,1.0,0.0,3.0,1.0,0.0
