time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9841543436050416,0.4065367877483368,0.3655185997486114,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8958559036254883,0.3116245865821838,0.2954859137535095,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9400762915611268,0.354500263929367,0.2483298033475875,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8760563135147095,0.2915425300598144,0.2767805457115173,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7700819373130798,0.1961053013801574,0.8868876695632935,284.8953857421875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4279479980469,284.901123046875,1.0,0.4595731198787689,1.0,1.0,0.0,1.0,-2.488593578338623,2.488588571548462,4.98070858157007e-06,1.9228428602218628,0.8693705797195435,0.8693705797195435,0.0,85.8408432006836,103.0,64113.296875,0.0,1244.012939453125,1.0,278.56280517578125,283.4892578125,296.8016357421875,300.96026611328125,293.1499938964844,293.1499938964844,278.8500061035156,38765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231031537055968,1.0,0.0,0.0,3.107581853866577,3.1075997352600098,6.443746656259464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0888671875,0.0,963.197021484375,1895.4371337890625,0.0,3617.76806640625,0.7738249897956848,1.0,0.0,3.0,1.0,0.0
17831400,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9841543436050416,0.4065367877483368,0.3655185997486114,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8958559036254883,0.3116245865821838,0.2954859137535095,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9400762915611268,0.354500263929367,0.2483298033475875,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8760563135147095,0.2915425300598144,0.2767805457115173,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7700819373130798,0.1961053013801574,0.8868876695632935,284.8953857421875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4279479980469,284.901123046875,1.0,0.4595731198787689,1.0,1.0,0.0,1.0,-2.488593578338623,2.488588571548462,4.98070858157007e-06,1.9228428602218628,0.8693705797195435,0.8693705797195435,0.0,85.8408432006836,103.0,64113.296875,0.0,1244.012939453125,1.0,278.56280517578125,283.4892578125,296.8016357421875,300.96026611328125,293.1499938964844,293.1499938964844,278.8500061035156,38765.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231031537055968,1.0,0.0,0.0,3.107581853866577,3.1075997352600098,6.443746656259464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0888671875,0.0,963.197021484375,1895.4371337890625,0.0,3617.76806640625,0.7738249897956848,1.0,0.0,3.0,1.0,0.0
17831460,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.975649893283844,0.4108031988143921,0.3689561784267425,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8875366449356079,0.3152652084827423,0.2988544404506683,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9283252954483032,0.3567830920219421,0.2498309016227722,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8674202561378479,0.2942725718021393,0.2793081104755401,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7625395655632019,0.197889432311058,0.8949268460273743,285.0393981933594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.42694091796875,285.038330078125,1.0,0.465755432844162,1.0,1.0,0.0,1.0,-2.5112643241882324,2.511259317398072,5.07159484186559e-06,1.9402416944503784,0.9969063401222228,0.9969063401222228,0.0,90.17547607421876,106.0,64269.17578125,0.0,1290.199951171875,1.0,278.8381652832031,283.6211242675781,296.7788391113281,300.856201171875,293.1499938964844,293.1499938964844,278.54998779296875,33554.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166719913482666,1.0,0.0,0.0,3.212709188461304,3.2127270698547363,6.887096333230147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.4267578125,0.0,1016.9420776367188,1895.4371337890625,0.0,3558.41455078125,0.7920541167259216,1.0,0.0,3.0,1.0,0.0
17831520,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.975649893283844,0.4108031988143921,0.3689561784267425,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8875366449356079,0.3152652084827423,0.2988544404506683,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.9283252954483032,0.3567830920219421,0.2498309016227722,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.8674202561378479,0.2942725718021393,0.2793081104755401,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7625395655632019,0.197889432311058,0.8949268460273743,285.0393981933594,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.42694091796875,285.038330078125,1.0,0.465755432844162,1.0,1.0,0.0,1.0,-2.5112643241882324,2.511259317398072,5.07159484186559e-06,1.9402416944503784,0.9969063401222228,0.9969063401222228,0.0,90.17547607421876,106.0,64269.17578125,0.0,1290.199951171875,1.0,278.8381652832031,283.6211242675781,296.7788391113281,300.856201171875,293.1499938964844,293.1499938964844,278.54998779296875,33554.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166719913482666,1.0,0.0,0.0,3.212709188461304,3.2127270698547363,6.887096333230147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9970.4267578125,0.0,1016.9420776367188,1895.4371337890625,0.0,3558.41455078125,0.7920541167259216,1.0,0.0,3.0,1.0,0.0
17831580,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9698299169540404,0.4136181175708771,0.3719071745872497,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.882192075252533,0.3178364634513855,0.3015914261341095,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.920387089252472,0.3580703735351562,0.2510102093219757,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.861807644367218,0.296106219291687,0.2813447117805481,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7576614022254944,0.1990859359502792,0.9014679789543152,284.904541015625,284.95001220703125,297.4202880859375,293.81201171875,297.4188842773437,297.4202880859375,284.90753173828125,1.0,0.470567375421524,1.0,1.0,0.0,1.0,-2.529827356338501,2.52982234954834,5.146885541762458e-06,1.9546140432357788,0.9103389978408812,0.9103389978408812,0.0,93.46052551269533,106.0,65538.5078125,0.0,1327.45556640625,1.0,278.5700988769531,283.46588134765625,296.84771728515625,301.09490966796875,293.1499938964844,293.1499938964844,278.54998779296875,36737.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252744317054749,1.0,0.0,0.0,3.1980788707733154,3.198096990585327,6.824512297498586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.6318359375,0.0,1025.3868408203125,1895.4371337890625,0.0,3637.751953125,0.7911413908004761,1.0,0.0,3.0,1.0,0.0
17831640,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9682653546333312,0.4141935706138611,0.3724195659160614,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8808029294013977,0.318352609872818,0.3020985424518585,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9183976054191588,0.358303815126419,0.2511857748031616,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8603774905204773,0.2964620590209961,0.2817035317420959,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7564143538475037,0.199310153722763,0.9026036262512208,284.91583251953125,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4184875488281,284.91900634765625,1.0,0.4715341031551361,1.0,1.0,0.0,1.0,-2.5330593585968018,2.533054113388061,5.160018190508708e-06,1.9570995569229128,0.9132852554321288,0.9132852554321288,0.0,94.21636962890624,109.0,65613.1796875,0.0,1334.7880859375,1.0,278.5616760253906,283.4740295410156,296.8458251953125,301.0854187011719,293.1499938964844,293.1499938964844,278.25,36747.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925825834274292,1.0,0.0,0.0,3.190974235534668,3.19099235534668,6.79422498706117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1484375,0.0,1019.4059448242188,1895.4371337890625,0.0,3642.822265625,0.7899957299232483,1.0,0.0,3.0,1.0,0.0
17831700,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.96412593126297,0.4157359302043915,0.3739086985588074,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.8771952390670776,0.3197485208511352,0.3035261034965515,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9132174253463744,0.3588820397853851,0.2516785264015198,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8566433191299438,0.2974010705947876,0.2827039062976837,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.753143846988678,0.1998887807130813,0.9057123064994812,284.84161376953125,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4130554199219,284.84149169921875,1.0,0.4741993248462677,1.0,1.0,0.0,1.0,-2.5420939922332764,2.542088747024536,5.1968145271530375e-06,1.9640443325042725,0.8419532179832458,0.8419532179832458,0.0,96.28459930419922,109.0,66324.484375,0.0,1355.18505859375,1.0,278.3153686523437,283.378662109375,296.87127685546875,301.2329406738281,293.1499938964844,293.1499938964844,278.25,39220.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930981457233429,1.0,0.0,0.0,3.1315650939941406,3.1315832138061523,6.543591553054284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.55078125,0.0,985.7353515625,1895.4371337890625,0.0,3690.1337890625,0.7773565649986267,1.0,0.0,3.0,1.0,0.0
17831760,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.9587458372116088,0.417353093624115,0.3753522932529449,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8726056814193726,0.3211454153060913,0.3049010932445526,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9070722460746764,0.3594739735126495,0.2521232068538666,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8519992232322693,0.2983287870883941,0.2836453020572662,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.749070405960083,0.2004375606775283,0.9085720181465148,284.87225341796875,284.95001220703125,297.4962463378906,293.8388977050781,297.4841003417969,297.4081726074219,284.858154296875,1.0,0.4766640663146972,0.8872467279434204,0.8872467279434204,0.2000000029802322,1.0,-2.550555944442749,2.2158010005950928,0.3347549140453338,1.637328028678894,0.8342386484146118,0.8342386484146118,0.0,98.54859161376952,112.0,64527.38671875,0.0,1374.380615234375,1.0,278.2637634277344,283.3556823730469,296.8558044433594,301.1329040527344,293.1499938964844,293.1499938964844,278.54998779296875,39325.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931502640247345,1.0,0.0,0.0,3.052000999450684,3.052018404006958,6.21530773514678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.064453125,0.0,922.31689453125,1895.4371337890625,0.0,3694.90673828125,0.7615489959716797,1.0,0.0,3.0,1.0,0.0
17831820,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9501878619194032,0.4206000566482544,0.3784049451351166,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.865641176700592,0.323931872844696,0.307681530714035,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8978825807571411,0.3606482148170471,0.2530588209629059,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.844818651676178,0.3001522421836853,0.2855270802974701,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.742700457572937,0.201486274600029,0.9140556454658508,284.822998046875,284.95001220703125,297.5625305175781,293.86212158203125,297.4804992675781,297.399169921875,284.8275756835937,1.0,0.4812382161617279,0.661740243434906,0.661740243434906,0.6000000238418579,1.0,-2.5675508975982666,1.2739157676696775,1.2936352491378784,0.6937978267669678,0.7295167446136475,0.7295167446136475,0.0,102.53924560546876,115.0,54634.2109375,0.0,1410.803466796875,1.0,278.5341796875,283.29840087890625,296.7375183105469,300.4080505371094,293.1499938964844,293.1499938964844,278.8500061035156,44802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053022861480712,1.0,0.0,0.0,2.729488134384156,2.729504346847534,4.971137741449638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.00927734375,0.0,723.2256469726562,1895.4371337890625,0.0,3452.957275390625,0.6955919861793518,1.0,0.0,3.0,1.0,0.0
17831880,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.9501878619194032,0.4206000566482544,0.3784049451351166,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.865641176700592,0.323931872844696,0.307681530714035,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82293701171875,0.8978825807571411,0.3606482148170471,0.2530588209629059,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.844818651676178,0.3001522421836853,0.2855270802974701,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.742700457572937,0.201486274600029,0.9140556454658508,284.822998046875,284.95001220703125,297.5625305175781,293.86212158203125,297.4804992675781,297.399169921875,284.8275756835937,1.0,0.4812382161617279,0.661740243434906,0.661740243434906,0.6000000238418579,1.0,-2.5675508975982666,1.2739157676696775,1.2936352491378784,0.6937978267669678,0.7295167446136475,0.7295167446136475,0.0,102.53924560546876,115.0,54634.2109375,0.0,1410.803466796875,1.0,278.5341796875,283.29840087890625,296.7375183105469,300.4080505371094,293.1499938964844,293.1499938964844,278.8500061035156,44802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053022861480712,1.0,0.0,0.0,2.729488134384156,2.729504346847534,4.971137741449638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.00927734375,0.0,723.2256469726562,1895.4371337890625,0.0,3452.957275390625,0.6955919861793518,1.0,0.0,3.0,1.0,0.0
17831940,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9466946721076964,0.4246115386486053,0.3819071054458618,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8629633784294128,0.32718026638031,0.3107157945632934,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8934190273284912,0.3623879551887512,0.2542334198951721,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8416497707366943,0.302381306886673,0.2876156270503998,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7397857308387756,0.2028130888938903,0.9200803637504578,284.9183044433594,284.95001220703125,297.630126953125,293.8854675292969,297.4729309082031,297.3973999023437,284.9200744628906,1.0,0.485875129699707,0.4362337291240692,0.4362337291240692,1.0,1.0,-2.586555957794189,0.8323984742164612,1.7541574239730835,0.2483170926570892,0.7615219354629517,0.7615219354629517,0.0,105.40880584716795,118.0,50004.17578125,0.0,1449.0758056640625,1.0,278.8274841308594,283.38092041015625,296.7029113769531,299.9628601074219,293.1499938964844,293.1499938964844,279.1499938964844,39614.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642419576644897,1.0,0.0,0.0,2.6225457191467285,2.6225600242614746,4.589226136886282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6787109375,0.0,627.9906616210938,1895.4371337890625,0.0,3068.79443359375,0.6680525541305542,1.0,0.0,3.0,1.0,0.0
17832000,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9466946721076964,0.4246115386486053,0.3819071054458618,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8629633784294128,0.32718026638031,0.3107157945632934,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.8934190273284912,0.3623879551887512,0.2542334198951721,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8416497707366943,0.302381306886673,0.2876156270503998,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7397857308387756,0.2028130888938903,0.9200803637504578,284.9183044433594,284.95001220703125,297.630126953125,293.8854675292969,297.4729309082031,297.3973999023437,284.9200744628906,1.0,0.485875129699707,0.4362337291240692,0.4362337291240692,1.0,1.0,-2.586555957794189,0.8323984742164612,1.7541574239730835,0.2483170926570892,0.7615219354629517,0.7615219354629517,0.0,105.40880584716795,118.0,50004.17578125,0.0,1449.0758056640625,1.0,278.8274841308594,283.38092041015625,296.7029113769531,299.9628601074219,293.1499938964844,293.1499938964844,279.1499938964844,39614.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642419576644897,1.0,0.0,0.0,2.6225457191467285,2.6225600242614746,4.589226136886282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.6787109375,0.0,627.9906616210938,1895.4371337890625,0.0,3068.79443359375,0.6680525541305542,1.0,0.0,3.0,1.0,0.0
17832060,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9444923996925354,0.4290131628513336,0.3858128786087036,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8613587021827698,0.3307529985904693,0.3140751123428345,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.890148401260376,0.364492118358612,0.2556844055652618,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8394859433174133,0.3048935234546661,0.289988249540329,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7377728819847107,0.2043614387512207,0.9271197319030762,285.0150451660156,284.95001220703125,297.6986389160156,293.9089050292969,297.50164794921875,297.399658203125,285.0156555175781,1.0,0.4906352162361145,0.4712395966053009,0.4712395966053009,1.0,1.0,-2.608337640762329,0.8935614228248596,1.7147761583328247,0.3042999505996704,0.8532838225364685,0.8532838225364685,0.0,108.20321655273438,121.0,50098.875,0.0,1490.3055419921875,1.0,279.1268615722656,283.489501953125,296.7838134765625,299.93682861328125,293.1499938964844,293.1499938964844,279.45001220703125,33325.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352118134498596,1.0,0.0,0.0,2.742713689804077,2.742727756500244,5.019429067942838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.30517578125,0.0,667.364501953125,1895.4371337890625,0.0,2797.013671875,0.6866126656532288,1.0,0.0,3.0,1.0,0.0
17832120,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9444923996925354,0.4290131628513336,0.3858128786087036,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8613587021827698,0.3307529985904693,0.3140751123428345,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.890148401260376,0.364492118358612,0.2556844055652618,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8394859433174133,0.3048935234546661,0.289988249540329,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7377728819847107,0.2043614387512207,0.9271197319030762,285.0150451660156,284.95001220703125,297.6986389160156,293.9089050292969,297.50164794921875,297.399658203125,285.0156555175781,1.0,0.4906352162361145,0.4712395966053009,0.4712395966053009,1.0,1.0,-2.608337640762329,0.8935614228248596,1.7147761583328247,0.3042999505996704,0.8532838225364685,0.8532838225364685,0.0,108.20321655273438,121.0,50098.875,0.0,1490.3055419921875,1.0,279.1268615722656,283.489501953125,296.7838134765625,299.93682861328125,293.1499938964844,293.1499938964844,279.45001220703125,33325.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352118134498596,1.0,0.0,0.0,2.742713689804077,2.742727756500244,5.019429067942838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.30517578125,0.0,667.364501953125,1895.4371337890625,0.0,2797.013671875,0.6866126656532288,1.0,0.0,3.0,1.0,0.0
17832180,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9430725574493408,0.4326924085617065,0.3891264796257019,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8604094982147217,0.3338016867637634,0.3169751465320587,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8878692388534546,0.3663227558135986,0.2569793462753296,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8380520939826965,0.3070451617240906,0.2920523285865783,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914306640625,0.7364439368247986,0.2057127207517624,0.9333701729774476,285.0903015136719,284.95001220703125,297.7555236816406,293.9281005859375,297.5301513671875,297.40234375,285.08740234375,1.0,0.494655430316925,0.5000709891319275,0.5000709891319275,1.0,1.0,-2.627349615097046,0.9537159204483032,1.6736335754394531,0.3599819242954254,0.9688813090324402,0.9688813090324402,0.0,110.47586822509766,121.0,50741.9140625,0.0,1526.03955078125,1.0,279.4176330566406,283.5696716308594,296.8749389648437,300.0462341308594,293.1499938964844,293.1499938964844,279.45001220703125,30432.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268863558769226,1.0,0.0,0.0,2.9232113361358643,2.923226356506348,5.701823511117254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.0546875,0.0,771.642822265625,1895.4371337890625,0.0,2719.480224609375,0.7239019274711609,1.0,0.0,3.0,1.0,0.0
17832240,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9427760243415833,0.4334207773208618,0.3898399472236633,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.8602182269096375,0.3344301879405975,0.317605584859848,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8873950839042664,0.3666794002056122,0.2572625577449798,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8377560973167419,0.3074811995029449,0.2925011217594147,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.736171305179596,0.2059867680072784,0.9347391724586488,285.0784912109375,284.95001220703125,297.76776123046875,293.9322204589844,297.5361633300781,297.4024658203125,285.0755920410156,1.0,0.4955260455608368,0.5062454342842102,0.5062454342842102,1.0,1.0,-2.631489515304565,0.9658969044685364,1.6655925512313845,0.3712005317211151,0.9768580198287964,0.9768580198287964,0.0,110.9682846069336,124.0,51013.0390625,0.0,1533.875732421875,1.0,279.4306945800781,283.5575256347656,296.9019470214844,300.1077575683594,293.1499938964844,293.1499938964844,279.1499938964844,30563.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277037739753723,1.0,0.0,0.0,2.9577441215515137,2.957759380340576,5.837333674207912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.4208984375,0.0,797.1664428710938,1895.4371337890625,0.0,2727.08056640625,0.7316839694976807,1.0,0.0,3.0,1.0,0.0
17832300,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9410961866378784,0.4350230991840362,0.3916082382202148,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8590800166130066,0.3359548449516296,0.3192590773105621,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8853892087936401,0.3673577606678009,0.2579327225685119,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8363631963729858,0.3084717690944671,0.2936451435089111,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7349187135696411,0.2065885961055755,0.938213586807251,284.9425964355469,284.95001220703125,297.8024597167969,293.9437866210937,297.55096435546875,297.3988952636719,284.9325256347656,1.0,0.4979477524757385,0.5237483382225037,0.5237483382225037,1.0,1.0,-2.641960859298706,0.99843031167984,1.6435304880142212,0.4013269245624542,0.9092767834663392,0.9092767834663392,0.0,112.556884765625,124.0,52466.10546875,0.0,1555.331787109375,1.0,279.21466064453125,283.39990234375,297.0010681152344,300.4154357910156,293.1499938964844,293.1499938964844,279.1499938964844,32781.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380880355834961,1.0,0.0,0.0,3.0122995376586914,3.012315511703491,6.05465857006493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.158203125,0.0,851.0670166015625,1895.4371337890625,0.0,2823.857177734375,0.7450469732284546,1.0,0.0,3.0,1.0,0.0
17832360,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9378352165222168,0.4362430274486542,0.392866849899292,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8568075299263,0.3372125327587127,0.3206009268760681,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8821202516555786,0.3676987588405609,0.2583038210868835,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8339106440544128,0.3091976046562195,0.2944887280464172,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7327280044555664,0.2069801986217498,0.9406551718711852,284.908203125,284.95001220703125,297.8371887207031,293.955322265625,297.5596923828125,297.3915710449219,284.9085388183594,1.0,0.5002206563949585,0.5218498110771179,0.5218498110771179,1.0,1.0,-2.649482727050781,1.000643253326416,1.6488394737243652,0.4018215835094452,0.8752574324607849,0.8752574324607849,0.0,114.48096466064452,127.0,52633.015625,0.0,1574.4669189453125,1.0,279.1641540527344,283.3679504394531,297.0210266113281,300.44384765625,293.1499938964844,293.1499938964844,279.45001220703125,35474.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845582127571106,1.0,0.0,0.0,2.993469476699829,2.993485927581787,5.979198931527208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.57568359375,0.0,853.4711303710938,1895.4371337890625,0.0,2893.910400390625,0.7442169189453125,1.0,0.0,3.0,1.0,0.0
17832420,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9342179894447328,0.4386574625968933,0.3947797119617462,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8542664051055908,0.3392689228057861,0.3224526345729828,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8782898187637329,0.3686098456382751,0.2588407695293426,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8310651183128357,0.3104821145534515,0.2956351637840271,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7301226854324341,0.2076834142208099,0.94376939535141,285.0175476074219,284.95001220703125,297.8843994140625,293.9708557128906,297.5750427246094,297.38848876953125,285.0172424316406,1.0,0.5032033324241638,0.5192677974700928,0.5192677974700928,1.0,1.0,-2.659766912460327,1.0010263919830322,1.658740520477295,0.3997387290000915,0.956586480140686,0.956586480140686,0.0,116.90298461914062,127.0,52239.6953125,0.0,1599.863525390625,1.0,279.41217041015625,283.4825439453125,296.97149658203125,300.2901306152344,293.1499938964844,293.1499938964844,279.45001220703125,33034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428223133087158,1.0,0.0,0.0,3.0661063194274902,3.066123008728028,6.272891823755344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.12841796875,0.0,893.9173583984375,1895.4371337890625,0.0,2868.09521484375,0.7590015530586243,1.0,0.0,3.0,1.0,0.0
17832480,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.933347225189209,0.439897745847702,0.3959197700023651,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8536601066589355,0.3403120636940002,0.3234553039073944,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8771487474441528,0.3691313862800598,0.2592183649539947,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8302707672119141,0.3111531138420105,0.2962899208068847,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7293630242347717,0.2080612182617187,0.945573389530182,285.0084228515625,284.95001220703125,297.9065856933594,293.97808837890625,297.5830078125,297.3883361816406,285.0071716308594,1.0,0.5046297907829285,0.5180526971817017,0.5180526971817017,1.0,1.0,-2.6657490730285645,1.0016640424728394,1.664085030555725,0.3989794552326202,0.964178502559662,0.964178502559662,0.0,117.86103057861328,130.0,52413.625,0.0,1612.6688232421875,1.0,279.4358215332031,283.47174072265625,296.9815368652344,300.3305053710937,293.1499938964844,293.1499938964844,279.1499938964844,33008.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431664109230042,1.0,0.0,0.0,3.105108976364136,3.105125665664673,6.433495514102106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.998046875,0.0,924.5511474609376,1895.4371337890625,0.0,2871.313232421875,0.7672568559646606,1.0,0.0,3.0,1.0,0.0
17832540,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9286940693855286,0.4426518082618713,0.398765504360199,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8505035638809204,0.3429665565490722,0.3262372016906738,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.872186005115509,0.369983822107315,0.2600556015968323,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8265998363494873,0.312666654586792,0.2979965507984161,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7259443402290344,0.2088184356689453,0.9501078724861144,284.89013671875,284.95001220703125,297.9756164550781,294.0003967285156,297.6015625,297.3783264160156,284.8929748535156,1.0,0.5089075565338135,0.5142556428909302,0.5142556428909302,1.0,1.0,-2.681023120880127,1.0020761489868164,1.6789470911026,0.3959070742130279,0.8631963729858398,0.8631963729858398,0.0,121.31168365478516,133.0,53260.64453125,0.0,1650.19384765625,1.0,279.16339111328125,283.33551025390625,297.0393371582031,300.5150451660156,293.1499938964844,293.1499938964844,279.45001220703125,37637.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544334173202515,1.0,0.0,0.0,3.049273729324341,3.049290895462036,6.204205647009076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.6875,0.0,909.6250610351562,1895.4371337890625,0.0,2976.811279296875,0.7591655850410461,1.0,0.0,3.0,1.0,0.0
17832600,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9286940693855286,0.4426518082618713,0.398765504360199,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8505035638809204,0.3429665565490722,0.3262372016906738,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.872186005115509,0.369983822107315,0.2600556015968323,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8265998363494873,0.312666654586792,0.2979965507984161,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7259443402290344,0.2088184356689453,0.9501078724861144,284.89013671875,284.95001220703125,297.9756164550781,294.0003967285156,297.6015625,297.3783264160156,284.8929748535156,1.0,0.5089075565338135,0.5142556428909302,0.5142556428909302,1.0,1.0,-2.681023120880127,1.0020761489868164,1.6789470911026,0.3959070742130279,0.8631963729858398,0.8631963729858398,0.0,121.31168365478516,133.0,53260.64453125,0.0,1650.19384765625,1.0,279.16339111328125,283.33551025390625,297.0393371582031,300.5150451660156,293.1499938964844,293.1499938964844,279.45001220703125,37637.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544334173202515,1.0,0.0,0.0,3.049273729324341,3.049290895462036,6.204205647009076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.6875,0.0,909.6250610351562,1895.4371337890625,0.0,2976.811279296875,0.7591655850410461,1.0,0.0,3.0,1.0,0.0
17832660,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9256408214569092,0.4465158581733703,0.4019843637943268,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8484470248222351,0.3462016880512237,0.3291749060153961,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8684641122817993,0.3715557754039764,0.2610344886779785,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8239202499389648,0.3146753907203674,0.2998034060001373,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7233290076255798,0.2098817527294159,0.9547314643859864,285.0145263671875,284.95001220703125,298.04400634765625,294.0221252441406,297.6272888183594,297.3787841796875,285.0140380859375,1.0,0.5130672454833984,0.5133082270622253,0.5133082270622253,1.0,1.0,-2.697318315505981,1.0073117017745972,1.6900066137313845,0.3972951173782348,0.966386079788208,0.966386079788208,0.0,124.37200164794922,136.0,52972.51953125,0.0,1687.7947998046875,1.0,279.4364318847656,283.4617919921875,297.0044860839844,300.3853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33594.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472757339477539,1.0,0.0,0.0,3.145545721054077,3.145563125610352,6.602149369427934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.322265625,0.0,961.0341186523438,1895.4371337890625,0.0,2909.761474609375,0.776999831199646,1.0,0.0,3.0,1.0,0.0
17832720,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9256408214569092,0.4465158581733703,0.4019843637943268,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8484470248222351,0.3462016880512237,0.3291749060153961,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8684641122817993,0.3715557754039764,0.2610344886779785,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8239202499389648,0.3146753907203674,0.2998034060001373,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7233290076255798,0.2098817527294159,0.9547314643859864,285.0145263671875,284.95001220703125,298.04400634765625,294.0221252441406,297.6272888183594,297.3787841796875,285.0140380859375,1.0,0.5130672454833984,0.5133082270622253,0.5133082270622253,1.0,1.0,-2.697318315505981,1.0073117017745972,1.6900066137313845,0.3972951173782348,0.966386079788208,0.966386079788208,0.0,124.37200164794922,136.0,52972.51953125,0.0,1687.7947998046875,1.0,279.4364318847656,283.4617919921875,297.0044860839844,300.3853759765625,293.1499938964844,293.1499938964844,279.1499938964844,33594.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472757339477539,1.0,0.0,0.0,3.145545721054077,3.145563125610352,6.602149369427934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.322265625,0.0,961.0341186523438,1895.4371337890625,0.0,2909.761474609375,0.776999831199646,1.0,0.0,3.0,1.0,0.0
17832780,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9220067858695984,0.4493052959442138,0.4048926532268524,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8461072444915771,0.3489453494548797,0.3320489823818207,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.864446759223938,0.3724765479564667,0.2619298994541168,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8209536075592041,0.3162091970443725,0.301534503698349,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7204691171646118,0.2106264978647232,0.959193766117096,284.8995361328125,284.95001220703125,298.11138916015625,294.043212890625,297.64727783203125,297.3707580566406,284.9020690917969,1.0,0.5171974301338196,0.5123608708381653,0.5123608708381653,1.0,1.0,-2.712791919708252,1.0123108625411987,1.7004811763763428,0.3987590670585632,0.873899519443512,0.873899519443512,0.0,127.62852478027344,139.0,53891.46875,0.0,1725.499267578125,1.0,279.16290283203125,283.3272399902344,297.0740661621094,300.5851745605469,293.1499938964844,293.1499938964844,279.45001220703125,37593.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569856286048889,1.0,0.0,0.0,3.091472625732422,3.0914902687072754,6.377113663802447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3408203125,0.0,942.7553100585938,1895.4371337890625,0.0,3000.73779296875,0.7685543894767761,1.0,0.0,3.0,1.0,0.0
17832840,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9220067858695984,0.4493052959442138,0.4048926532268524,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8461072444915771,0.3489453494548797,0.3320489823818207,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.864446759223938,0.3724765479564667,0.2619298994541168,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8209536075592041,0.3162091970443725,0.301534503698349,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7204691171646118,0.2106264978647232,0.959193766117096,284.8995361328125,284.95001220703125,298.11138916015625,294.043212890625,297.64727783203125,297.3707580566406,284.9020690917969,1.0,0.5171974301338196,0.5123608708381653,0.5123608708381653,1.0,1.0,-2.712791919708252,1.0123108625411987,1.7004811763763428,0.3987590670585632,0.873899519443512,0.873899519443512,0.0,127.62852478027344,139.0,53891.46875,0.0,1725.499267578125,1.0,279.16290283203125,283.3272399902344,297.0740661621094,300.5851745605469,293.1499938964844,293.1499938964844,279.45001220703125,37593.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569856286048889,1.0,0.0,0.0,3.091472625732422,3.0914902687072754,6.377113663802447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.3408203125,0.0,942.7553100585938,1895.4371337890625,0.0,3000.73779296875,0.7685543894767761,1.0,0.0,3.0,1.0,0.0
17832900,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9201031923294068,0.4510879814624786,0.4062693417072296,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8448602557182312,0.3504938185214996,0.333413690328598,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8623575568199158,0.3731525838375091,0.2623057663440704,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8193758130073547,0.3171193301677704,0.3023165166378021,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7189275622367859,0.2110772132873535,0.961069107055664,285.0164794921875,284.95001220703125,298.1446228027344,294.0534362792969,297.6591796875,297.3700866699219,285.02227783203125,1.0,0.5191786289215088,0.5118871331214905,0.5118871331214905,1.0,1.0,-2.7197275161743164,1.0144656896591189,1.7052617073059082,0.3993046581745147,0.9530172944068908,0.9530172944068908,0.0,129.27508544921875,139.0,53319.2265625,0.0,1743.398681640625,1.0,279.3872375488281,283.45379638671875,297.0296325683594,300.4023742675781,293.1499938964844,293.1499938964844,279.45001220703125,34701.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517333269119263,1.0,0.0,0.0,3.123944997787476,3.12396240234375,6.511785386464908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.82080078125,0.0,950.52685546875,1895.4371337890625,0.0,2951.508056640625,0.7743549346923828,1.0,0.0,3.0,1.0,0.0
17832960,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9194339513778688,0.4531055390834808,0.4080576002597809,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8444678783416748,0.3522173166275024,0.3350228667259216,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.861220121383667,0.3740375936031341,0.2629054486751556,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.818609356880188,0.3181879818439483,0.3033153712749481,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.718101441860199,0.2116474956274032,0.9636313319206238,285.0265808105469,284.95001220703125,298.1774597167969,294.0634765625,297.672607421875,297.37213134765625,285.0254821777344,1.0,0.5212389826774597,0.5113243460655212,0.5113243460655212,1.0,1.0,-2.7288079261779785,1.0173743963241575,1.7114336490631104,0.4001976549625397,0.9852284789085388,0.9852284789085388,0.0,130.62322998046875,142.0,53581.69140625,0.0,1763.2015380859375,1.0,279.4375305175781,283.45635986328125,297.0439147949219,300.4620056152344,293.1499938964844,293.1499938964844,279.1499938964844,33540.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497045040130615,1.0,0.0,0.0,3.1876931190490723,3.187710762023926,6.780259695915447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.4619140625,0.0,995.6720581054688,1895.4371337890625,0.0,2932.5029296875,0.786432683467865,1.0,0.0,3.0,1.0,0.0
17833020,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9161598086357116,0.4557421207427978,0.410872608423233,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8424361944198608,0.3549433946609497,0.3379055857658386,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8575838804244995,0.374889075756073,0.2637741565704345,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8158615827560425,0.3196465075016022,0.3049975037574768,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7153751254081726,0.2123178392648697,0.9678328037261964,284.8970031738281,284.95001220703125,298.24188232421875,294.0828552246094,297.69122314453125,297.3640441894531,284.8996887207031,1.0,0.5252555012702942,0.510198712348938,0.510198712348938,1.0,1.0,-2.743776798248291,1.0217758417129517,1.7220009565353394,0.4015321433544159,0.8873079419136047,0.8873079419136047,0.0,133.86830139160156,145.0,54562.5703125,0.0,1800.8853759765625,1.0,279.1615295410156,283.30792236328125,297.1151123046875,300.6690673828125,293.1499938964844,293.1499938964844,279.45001220703125,37481.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596457839012146,1.0,0.0,0.0,3.14311957359314,3.143137693405152,6.591968713109964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.23193359375,0.0,984.0875854492188,1895.4371337890625,0.0,3025.682861328125,0.7798068523406982,1.0,0.0,3.0,1.0,0.0
17833080,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9161598086357116,0.4557421207427978,0.410872608423233,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8424361944198608,0.3549433946609497,0.3379055857658386,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8575838804244995,0.374889075756073,0.2637741565704345,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8158615827560425,0.3196465075016022,0.3049975037574768,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7153751254081726,0.2123178392648697,0.9678328037261964,284.8970031738281,284.95001220703125,298.24188232421875,294.0828552246094,297.69122314453125,297.3640441894531,284.8996887207031,1.0,0.5252555012702942,0.510198712348938,0.510198712348938,1.0,1.0,-2.743776798248291,1.0217758417129517,1.7220009565353394,0.4015321433544159,0.8873079419136047,0.8873079419136047,0.0,133.86830139160156,145.0,54562.5703125,0.0,1800.8853759765625,1.0,279.1615295410156,283.30792236328125,297.1151123046875,300.6690673828125,293.1499938964844,293.1499938964844,279.45001220703125,37481.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596457839012146,1.0,0.0,0.0,3.14311957359314,3.143137693405152,6.591968713109964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.23193359375,0.0,984.0875854492188,1895.4371337890625,0.0,3025.682861328125,0.7798068523406982,1.0,0.0,3.0,1.0,0.0
17833140,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9136939644813538,0.459387868642807,0.4138827621936798,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8409119844436646,0.3581866323947906,0.3408445715904236,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8545236587524414,0.3763657510280609,0.2646842896938324,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.813553512096405,0.3215375244617462,0.3066893815994262,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.712969183921814,0.2132479399442672,0.9718538522720336,285.0288391113281,284.95001220703125,298.3043518066406,294.10125732421875,297.7149963378906,297.36529541015625,285.02838134765625,1.0,0.5291611552238464,0.5090731382369995,0.5090731382369995,1.0,1.0,-2.7588791847229004,1.026228904724121,1.7326503992080688,0.4026817381381988,1.0,1.0,0.0,136.89085388183594,148.0,54183.8828125,0.0,1838.1141357421875,1.0,279.4375305175781,283.4433288574219,297.0828552246094,300.54034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524608016014099,1.0,0.0,0.0,3.2332470417022705,3.2332651615142822,6.97543214300822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.47265625,0.0,1035.513427734375,1895.4371337890625,0.0,2958.32421875,0.7968642115592957,1.0,0.0,3.0,1.0,0.0
