time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9136939644813538,0.459387868642807,0.4138827621936798,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8409119844436646,0.3581866323947906,0.3408445715904236,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8545236587524414,0.3763657510280609,0.2646842896938324,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.813553512096405,0.3215375244617462,0.3066893815994262,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.712969183921814,0.2132479399442672,0.9718538522720336,285.0288391113281,284.95001220703125,298.3043518066406,294.10125732421875,297.7149963378906,297.36529541015625,285.02838134765625,1.0,0.5291611552238464,0.5090731382369995,0.5090731382369995,1.0,1.0,-2.7588791847229004,1.026228904724121,1.7326503992080688,0.4026817381381988,1.0,1.0,0.0,136.89085388183594,148.0,54183.8828125,0.0,1838.1141357421875,1.0,279.4375305175781,283.4433288574219,297.0828552246094,300.54034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524608016014099,1.0,0.0,0.0,3.2332470417022705,3.2332651615142822,6.97543214300822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.47265625,0.0,1035.513427734375,1895.4371337890625,0.0,2958.32421875,0.7968642115592957,1.0,0.0,3.0,1.0,0.0
17833260,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9106073975563048,0.4618497490882873,0.4165484011173248,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8390300273895264,0.3608763813972473,0.3436979949474334,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.851101279258728,0.3771361708641052,0.2654985189437866,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8108565211296082,0.3229082226753235,0.3082919716835022,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.710198700428009,0.2138270586729049,0.975661277770996,284.8955078125,284.95001220703125,298.3645324707031,294.1185607910156,297.7317199707031,297.35699462890625,284.8973999023437,1.0,0.5330416560173035,0.507891058921814,0.507891058921814,1.0,1.0,-2.772999763488769,1.0301278829574585,1.742871880531311,0.4036809504032135,0.9020166397094728,0.9020166397094728,0.0,140.15232849121094,151.0,55208.54296875,0.0,1875.310791015625,1.0,279.161865234375,283.28973388671875,297.1500549316406,300.7448425292969,293.1499938964844,293.1499938964844,278.8500061035156,37308.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622884154319763,1.0,0.0,0.0,3.195347785949707,3.195366144180298,6.812861670368875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.23046875,0.0,1026.79736328125,1895.4371337890625,0.0,3050.468994140625,0.7913130521774292,1.0,0.0,3.0,1.0,0.0
17833320,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9106073975563048,0.4618497490882873,0.4165484011173248,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8390300273895264,0.3608763813972473,0.3436979949474334,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.851101279258728,0.3771361708641052,0.2654985189437866,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8108565211296082,0.3229082226753235,0.3082919716835022,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.710198700428009,0.2138270586729049,0.975661277770996,284.8955078125,284.95001220703125,298.3645324707031,294.1185607910156,297.7317199707031,297.35699462890625,284.8973999023437,1.0,0.5330416560173035,0.507891058921814,0.507891058921814,1.0,1.0,-2.772999763488769,1.0301278829574585,1.742871880531311,0.4036809504032135,0.9020166397094728,0.9020166397094728,0.0,140.15232849121094,151.0,55208.54296875,0.0,1875.310791015625,1.0,279.161865234375,283.28973388671875,297.1500549316406,300.7448425292969,293.1499938964844,293.1499938964844,278.8500061035156,37308.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622884154319763,1.0,0.0,0.0,3.195347785949707,3.195366144180298,6.812861670368875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.23046875,0.0,1026.79736328125,1895.4371337890625,0.0,3050.468994140625,0.7913130521774292,1.0,0.0,3.0,1.0,0.0
17833380,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9063931703567504,0.4641139805316925,0.4185919761657715,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8362488746643066,0.3633493483066559,0.3461159765720367,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8467246890068054,0.3776406645774841,0.2659104764461517,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8071466684341431,0.3240340054035187,0.3094576001167297,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7063920497894287,0.2141688019037246,0.9777991771697998,284.8863220214844,284.95001220703125,298.4220886230469,294.1346740722656,297.7465515136719,297.34735107421875,284.8895568847656,1.0,0.5365773439407349,0.5067089200019836,0.5067089200019836,1.0,1.0,-2.7828269004821777,1.0322027206420898,1.750624179840088,0.4037310183048248,0.8336190581321716,0.8336190581321716,0.0,143.74130249023438,139.0,55410.171875,0.0,1907.6688232421875,1.0,278.86444091796875,283.2580871582031,297.1513977050781,300.77587890625,293.1499938964844,293.1499938964844,279.1499938964844,39953.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682297468185425,1.0,0.0,0.0,3.0121843814849854,3.01220178604126,6.054195296201215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91796875,0.0,895.264404296875,1895.4371337890625,0.0,3106.2041015625,0.7540265321731567,1.0,0.0,3.0,1.0,0.0
17833440,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9063931703567504,0.4641139805316925,0.4185919761657715,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8362488746643066,0.3633493483066559,0.3461159765720367,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8467246890068054,0.3776406645774841,0.2659104764461517,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8071466684341431,0.3240340054035187,0.3094576001167297,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7063920497894287,0.2141688019037246,0.9777991771697998,284.8863220214844,284.95001220703125,298.4220886230469,294.1346740722656,297.7465515136719,297.34735107421875,284.8895568847656,1.0,0.5365773439407349,0.5067089200019836,0.5067089200019836,1.0,1.0,-2.7828269004821777,1.0322027206420898,1.750624179840088,0.4037310183048248,0.8336190581321716,0.8336190581321716,0.0,143.74130249023438,139.0,55410.171875,0.0,1907.6688232421875,1.0,278.86444091796875,283.2580871582031,297.1513977050781,300.77587890625,293.1499938964844,293.1499938964844,279.1499938964844,39953.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682297468185425,1.0,0.0,0.0,3.0121843814849854,3.01220178604126,6.054195296201215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.91796875,0.0,895.264404296875,1895.4371337890625,0.0,3106.2041015625,0.7540265321731567,1.0,0.0,3.0,1.0,0.0
17833500,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.909378707408905,0.4659052193164825,0.4198846518993377,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8388044238090515,0.3649620115756988,0.3474213480949402,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8486623167991638,0.3783504366874695,0.2662213444709778,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.809319794178009,0.3249287009239197,0.3101051151752472,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7081379294395447,0.2145596593618393,0.9788403511047364,285.00421142578125,284.95001220703125,298.4497985839844,294.14227294921875,297.7574768066406,297.3487548828125,285.0091857910156,1.0,0.5364276170730591,0.5061178803443909,0.5061178803443909,1.0,1.0,-2.788349866867065,1.0334900617599487,1.7548598051071167,0.4038425385951996,0.9094735980033876,0.9094735980033876,0.0,142.8397979736328,139.0,54812.6328125,0.0,1912.073486328125,1.0,279.0848693847656,283.3841552734375,297.1021728515625,300.5745544433594,293.1499938964844,293.1499938964844,279.1499938964844,35717.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611480593681335,1.0,0.0,0.0,3.0387415885925293,3.038758516311645,6.161421310935111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8427734375,0.0,889.4627685546875,1895.4371337890625,0.0,3039.772705078125,0.7565945982933044,1.0,0.0,3.0,1.0,0.0
17833560,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9159652590751648,0.4678293466567993,0.421489953994751,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8440485596656799,0.3667227923870086,0.3489274084568023,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8534080386161804,0.3792321383953094,0.266719788312912,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8140902519226074,0.3259637057781219,0.3109300136566162,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7122783660888672,0.2150698453187942,0.9804192781448364,285.0096435546875,284.95001220703125,298.4767150878906,294.1495361328125,297.7692565917969,297.3519897460937,285.0087890625,1.0,0.5356571078300476,0.5055450797080994,0.5055450797080994,1.0,1.0,-2.7955756187438965,1.035513401031494,1.760062336921692,0.4043214321136474,0.9334295392036438,0.9334295392036438,0.0,140.31356811523438,127.0,55021.421875,0.0,1911.4322509765625,1.0,279.1364440917969,283.38494873046875,297.11651611328125,300.6278686523437,293.1499938964844,293.1499938964844,278.8500061035156,34221.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579040765762329,1.0,0.0,0.0,3.0957438945770264,3.0957610607147217,6.394747629201447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.8955078125,0.0,924.7890625,1895.4371337890625,0.0,3009.349365234375,0.7663414478302002,1.0,0.0,3.0,1.0,0.0
17833620,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9287025928497314,0.469739705324173,0.4233535528182983,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8541614413261414,0.3689077496528625,0.3509650826454162,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8627551794052124,0.3799585402011871,0.2672472596168518,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8230034112930298,0.3270936608314514,0.3119592070579529,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7199423909187317,0.2155637592077255,0.9821786284446716,284.8973999023437,284.95001220703125,298.5160827636719,294.159912109375,297.7808837890625,297.3480224609375,284.9007568359375,1.0,0.5334105491638184,0.5046744346618652,0.5046744346618652,1.0,1.0,-2.8042569160461426,1.0376026630401611,1.766654133796692,0.404692679643631,0.8524136543273926,0.8524136543273926,0.0,135.2340850830078,127.0,55738.7109375,0.0,1900.86572265625,1.0,278.87823486328125,283.2587585449219,297.1875,300.8339538574219,293.1499938964844,293.1499938964844,278.8500061035156,38104.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650842308998108,1.0,0.0,0.0,3.038996934890747,3.039014339447021,6.162456429592567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4677734375,0.0,904.5277709960938,1895.4371337890625,0.0,3076.695556640625,0.7568346261978149,1.0,0.0,3.0,1.0,0.0
17833680,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9331172704696656,0.4703214764595032,0.4237581491470337,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.8577260971069336,0.3695728480815887,0.3514990210533142,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8660544753074646,0.380154937505722,0.2673141360282898,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8260678052902222,0.3274228274822235,0.3121820390224457,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7225339412689209,0.2156959176063537,0.9823909997940063,284.9142150878906,284.95001220703125,298.5281066894531,294.1629943847656,297.7842102050781,297.346435546875,284.9161376953125,1.0,0.532455325126648,0.5043994784355164,0.5043994784355164,1.0,1.0,-2.805988550186157,1.0378398895263672,1.76814866065979,0.4045875370502472,0.8565458059310913,0.8565458059310913,0.0,133.43560791015625,115.0,55734.0,0.0,1894.9930419921875,1.0,278.8637390136719,283.2709350585937,297.1834716796875,300.81365966796875,293.1499938964844,293.1499938964844,279.1499938964844,37835.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655458688735962,1.0,0.0,0.0,3.0218429565429688,3.021859884262085,6.093083015912271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.17431640625,0.0,889.5926513671875,1895.4371337890625,0.0,3081.026611328125,0.7535163164138794,1.0,0.0,3.0,1.0,0.0
17833740,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9571545124053956,0.4737375676631927,0.4261863529682159,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8779115676879883,0.3729421198368072,0.35411337018013,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8851690292358398,0.3816822469234466,0.2679429352283478,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8433542847633362,0.3293261229991913,0.3134382367134094,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7369807362556458,0.2166231870651245,0.9842023849487304,285.0174560546875,284.95001220703125,298.5758972167969,294.175048828125,297.8031921386719,297.34942626953125,285.0165100097656,1.0,0.5278487205505371,0.5032538771629333,0.5032538771629333,1.0,1.0,-2.816486120223999,1.040196180343628,1.7762898206710815,0.4047012627124786,0.9542316794395448,0.9542316794395448,0.0,124.22891235351562,103.0,55397.0546875,0.0,1867.3709716796875,1.0,279.1361083984375,283.3807373046875,297.1542053222656,300.6901550292969,293.1499938964844,293.1499938964844,278.8500061035156,33672.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580729961395264,1.0,0.0,0.0,3.119959831237793,3.1199769973754883,6.495182560684043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.55078125,0.0,940.7162475585938,1895.4371337890625,0.0,3010.93359375,0.7712931632995605,1.0,0.0,3.0,1.0,0.0
17833800,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9571545124053956,0.4737375676631927,0.4261863529682159,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8779115676879883,0.3729421198368072,0.35411337018013,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8851690292358398,0.3816822469234466,0.2679429352283478,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8433542847633362,0.3293261229991913,0.3134382367134094,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7369807362556458,0.2166231870651245,0.9842023849487304,285.0174560546875,284.95001220703125,298.5758972167969,294.175048828125,297.8031921386719,297.34942626953125,285.0165100097656,1.0,0.5278487205505371,0.5032538771629333,0.5032538771629333,1.0,1.0,-2.816486120223999,1.040196180343628,1.7762898206710815,0.4047012627124786,0.9542316794395448,0.9542316794395448,0.0,124.22891235351562,103.0,55397.0546875,0.0,1867.3709716796875,1.0,279.1361083984375,283.3807373046875,297.1542053222656,300.6901550292969,293.1499938964844,293.1499938964844,278.8500061035156,33672.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580729961395264,1.0,0.0,0.0,3.119959831237793,3.1199769973754883,6.495182560684043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.55078125,0.0,940.7162475585938,1895.4371337890625,0.0,3010.93359375,0.7712931632995605,1.0,0.0,3.0,1.0,0.0
17833860,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.98281729221344,0.4759490191936493,0.4280880987644195,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9035979509353638,0.3757376074790954,0.3565216958522796,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9097829461097716,0.3824964463710785,0.2683777511119842,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8658190369606018,0.3307077884674072,0.3145051896572113,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7556124329566956,0.2172163426876068,0.9855043292045592,284.9049072265625,284.95001220703125,298.61981201171875,294.1855163574219,297.814208984375,297.34228515625,284.90692138671875,1.0,0.5224140882492065,0.5020894408226013,0.5020894408226013,1.0,1.0,-2.825043201446533,1.041673183441162,1.7833698987960815,0.4045062661170959,0.8652237057685852,0.8652237057685852,0.0,114.16535949707033,91.0,56159.2421875,0.0,1832.357666015625,1.0,278.86328125,283.2509155273437,297.2126770019531,300.8729858398437,293.1499938964844,293.1499938964844,279.1499938964844,37688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670410513877869,1.0,0.0,0.0,3.058119297027588,3.0581367015838623,6.240252901079657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4501953125,0.0,916.8806762695312,1895.4371337890625,0.0,3095.052978515625,0.7612901329994202,1.0,0.0,3.0,1.0,0.0
17833920,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.98281729221344,0.4759490191936493,0.4280880987644195,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9035979509353638,0.3757376074790954,0.3565216958522796,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9097829461097716,0.3824964463710785,0.2683777511119842,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8658190369606018,0.3307077884674072,0.3145051896572113,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7556124329566956,0.2172163426876068,0.9855043292045592,284.9049072265625,284.95001220703125,298.61981201171875,294.1855163574219,297.814208984375,297.34228515625,284.90692138671875,1.0,0.5224140882492065,0.5020894408226013,0.5020894408226013,1.0,1.0,-2.825043201446533,1.041673183441162,1.7833698987960815,0.4045062661170959,0.8652237057685852,0.8652237057685852,0.0,114.16535949707033,91.0,56159.2421875,0.0,1832.357666015625,1.0,278.86328125,283.2509155273437,297.2126770019531,300.8729858398437,293.1499938964844,293.1499938964844,279.1499938964844,37688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670410513877869,1.0,0.0,0.0,3.058119297027588,3.0581367015838623,6.240252901079657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4501953125,0.0,916.8806762695312,1895.4371337890625,0.0,3095.052978515625,0.7612901329994202,1.0,0.0,3.0,1.0,0.0
17833980,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.4796737432479858,0.4156346023082733,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9396990537643432,0.3790737688541412,0.3590466380119324,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9446836113929749,0.3839488923549652,0.2689088582992553,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8956266641616821,0.3325459659099579,0.3156443834304809,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7806104421615601,0.218095988035202,0.9868718385696412,285.0068359375,284.95001220703125,298.6595153808594,294.19439697265625,297.8310546875,297.34698486328125,285.0050048828125,1.0,0.5162336826324463,0.5009249448776245,0.5009249448776245,1.0,1.0,-2.8310892581939697,1.0422924757003784,1.7887969017028809,0.4019891917705536,0.9573683738708496,0.9573683738708496,0.0,103.46159362792967,79.0,55676.24609375,0.0,1781.091552734375,1.0,279.1365966796875,283.3622436523437,297.1750793457031,300.73370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33844.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598379492759705,1.0,0.0,0.0,3.14852261543274,3.1485397815704346,6.614650942537992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4560546875,0.0,965.0863037109376,1895.4371337890625,0.0,3027.48486328125,0.7778146862983704,1.0,0.0,3.0,1.0,0.0
17834040,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.4796737432479858,0.4156346023082733,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9396990537643432,0.3790737688541412,0.3590466380119324,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9446836113929749,0.3839488923549652,0.2689088582992553,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8956266641616821,0.3325459659099579,0.3156443834304809,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7806104421615601,0.218095988035202,0.9868718385696412,285.0068359375,284.95001220703125,298.6595153808594,294.19439697265625,297.8310546875,297.34698486328125,285.0050048828125,1.0,0.5162336826324463,0.5009249448776245,0.5009249448776245,1.0,1.0,-2.8310892581939697,1.0422924757003784,1.7887969017028809,0.4019891917705536,0.9573683738708496,0.9573683738708496,0.0,103.46159362792967,79.0,55676.24609375,0.0,1781.091552734375,1.0,279.1365966796875,283.3622436523437,297.1750793457031,300.73370361328125,293.1499938964844,293.1499938964844,278.8500061035156,33844.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598379492759705,1.0,0.0,0.0,3.14852261543274,3.1485397815704346,6.614650942537992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.4560546875,0.0,965.0863037109376,1895.4371337890625,0.0,3027.48486328125,0.7778146862983704,1.0,0.0,3.0,1.0,0.0
17834100,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.4831498265266418,0.4075579345226288,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9480957984924316,0.3804617822170257,0.3604615032672882,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9520894289016724,0.3843459486961365,0.2692908942699432,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9023920893669128,0.3332126140594482,0.3163635730743408,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7862457036972046,0.2183704525232315,0.9882723689079284,284.875732421875,284.95001220703125,298.6776733398437,294.1981811523437,297.84259033203125,297.35601806640625,284.86865234375,1.0,0.5117989778518677,0.5003427267074585,0.5003427267074585,1.0,1.0,-2.8117940425872803,1.032968282699585,1.778825759887695,0.3993332386016845,0.8689765334129333,0.8689765334129333,0.0,100.88973236083984,79.0,56222.2578125,0.0,1748.1241455078125,1.0,278.9116516113281,283.2177124023437,297.22882080078125,300.9351806640625,293.1499938964844,293.1499938964844,278.8500061035156,36701.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655944466590881,1.0,0.0,0.0,3.131091594696045,3.1311092376708984,6.541613402077928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.369140625,0.0,969.1771240234376,1895.4371337890625,0.0,3081.48193359375,0.7749499678611755,1.0,0.0,3.0,1.0,0.0
17834160,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.4878047108650207,0.393377423286438,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9612616896629332,0.381684809923172,0.3615215420722961,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9641529321670532,0.384539783000946,0.2693666219711303,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9144882559776306,0.3337211608886719,0.3167540431022644,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.795936644077301,0.2185462117195129,0.9885624647140504,284.88018798828125,284.95001220703125,298.69464111328125,294.2015380859375,297.857421875,297.37060546875,284.8830871582031,1.0,0.5071506500244141,0.4999042749404907,0.4999042749404907,1.0,1.0,-2.7969400882720947,1.0259718894958496,1.7709681987762451,0.3957559466361999,0.8451834321022034,0.8451834321022034,0.0,96.98123168945312,99.0,55658.171875,0.0,1706.9517822265625,1.0,278.86285400390625,283.2321472167969,297.2209777832031,300.86651611328125,293.1499938964844,293.1499938964844,279.1499938964844,39000.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672968149185181,1.0,0.0,0.0,3.0417749881744385,3.041792392730713,6.173727911118476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.78662109375,0.0,912.2776489257812,1895.4371337890625,0.0,3097.4521484375,0.7587900757789612,1.0,0.0,3.0,1.0,0.0
17834220,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.4978496730327606,0.3904102742671966,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9663407802581788,0.3850226104259491,0.3643919229507446,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9675207138061525,0.3859573006629944,0.2701268494129181,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9187501668930054,0.3355223536491394,0.3182078897953033,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7989377975463867,0.2195106297731399,0.991926372051239,285.0045471191406,284.95001220703125,298.72491455078125,294.2069091796875,297.8921813964844,297.4089050292969,285.0048217773437,1.0,0.5086708664894104,0.4990273118019104,0.4990273118019104,1.0,1.0,-2.80347204208374,1.027176022529602,1.7762960195541382,0.3949284553527832,0.941614866256714,0.941614866256714,0.0,96.5039520263672,119.0,55154.26953125,0.0,1714.5498046875,1.0,279.1361694335937,283.3643493652344,297.1763916015625,300.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,34219.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574730157852173,1.0,0.0,0.0,3.116889476776123,3.1169066429138184,6.482404728558322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.822265625,0.0,941.729248046875,1895.4371337890625,0.0,3005.3076171875,0.771168053150177,1.0,0.0,3.0,1.0,0.0
17834280,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.4978496730327606,0.3904102742671966,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9663407802581788,0.3850226104259491,0.3643919229507446,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9675207138061525,0.3859573006629944,0.2701268494129181,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9187501668930054,0.3355223536491394,0.3182078897953033,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7989377975463867,0.2195106297731399,0.991926372051239,285.0045471191406,284.95001220703125,298.72491455078125,294.2069091796875,297.8921813964844,297.4089050292969,285.0048217773437,1.0,0.5086708664894104,0.4990273118019104,0.4990273118019104,1.0,1.0,-2.80347204208374,1.027176022529602,1.7762960195541382,0.3949284553527832,0.941614866256714,0.941614866256714,0.0,96.5039520263672,119.0,55154.26953125,0.0,1714.5498046875,1.0,279.1361694335937,283.3643493652344,297.1763916015625,300.6991577148437,293.1499938964844,293.1499938964844,278.8500061035156,34219.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574730157852173,1.0,0.0,0.0,3.116889476776123,3.1169066429138184,6.482404728558322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.822265625,0.0,941.729248046875,1895.4371337890625,0.0,3005.3076171875,0.771168053150177,1.0,0.0,3.0,1.0,0.0
17834340,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.5016376376152039,0.4083256721496582,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9541190266609192,0.38790363073349,0.3674336671829223,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9536191821098328,0.3868115246295929,0.2709923386573791,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9052398800849916,0.336917370557785,0.3198404014110565,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7879548072814941,0.2202114760875702,0.996428370475769,284.9215087890625,284.95001220703125,298.75,294.2104187011719,297.8988037109375,297.4049987792969,284.9242858886719,1.0,0.5171948075294495,0.4981503784656524,0.4981503784656524,1.0,1.0,-2.837053298950196,1.0395547151565552,1.7974987030029297,0.3996446132659912,0.8739821314811707,0.8739821314811707,0.0,101.97921752929688,137.0,56287.6171875,0.0,1792.2652587890625,1.0,278.8633728027344,283.25506591796875,297.2356872558594,300.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,37311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658987283706665,1.0,0.0,0.0,3.0621132850646973,3.0621304512023926,6.256562983253389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.8525390625,0.0,917.654541015625,1895.4371337890625,0.0,3084.33642578125,0.762018620967865,1.0,0.0,3.0,1.0,0.0
17834400,297.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.5016376376152039,0.4083256721496582,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9541190266609192,0.38790363073349,0.3674336671829223,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9536191821098328,0.3868115246295929,0.2709923386573791,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9052398800849916,0.336917370557785,0.3198404014110565,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.7879548072814941,0.2202114760875702,0.996428370475769,284.9215087890625,284.95001220703125,298.75,294.2104187011719,297.8988037109375,297.4049987792969,284.9242858886719,1.0,0.5171948075294495,0.4981503784656524,0.4981503784656524,1.0,1.0,-2.837053298950196,1.0395547151565552,1.7974987030029297,0.3996446132659912,0.8739821314811707,0.8739821314811707,0.0,101.97921752929688,137.0,56287.6171875,0.0,1792.2652587890625,1.0,278.8633728027344,283.25506591796875,297.2356872558594,300.89361572265625,293.1499938964844,293.1499938964844,279.1499938964844,37311.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658987283706665,1.0,0.0,0.0,3.0621132850646973,3.0621304512023926,6.256562983253389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.8525390625,0.0,917.654541015625,1895.4371337890625,0.0,3084.33642578125,0.762018620967865,1.0,0.0,3.0,1.0,0.0
17834460,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.5006114840507507,0.4377353191375732,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9325793981552124,0.3913318216800689,0.3707605302333832,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.930249810218811,0.3883158564567566,0.2720871865749359,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8856213688850403,0.3387761116027832,0.3217150568962097,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7708082795143127,0.2210801243782043,1.0013152360916138,285.05133056640625,284.95001220703125,298.7719421386719,294.2138061523437,297.8892822265625,297.37701416015625,285.0514831542969,1.0,0.5299043655395508,0.4970530569553375,0.4970530569553375,1.0,1.0,-2.885828018188477,1.057776927947998,1.8280510902404783,0.4068467617034912,1.0,1.0,0.0,111.1786117553711,155.0,56508.10546875,0.0,1914.35546875,1.0,279.13677978515625,283.3810729980469,297.2043151855469,300.7996520996094,293.1499938964844,293.1499938964844,278.8500061035156,33039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607203364372253,1.0,0.0,0.0,3.1821603775024414,3.182177782058716,6.756743573532731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9755859375,0.0,987.7573852539062,1895.4371337890625,0.0,3035.76123046875,0.7847869396209717,1.0,0.0,3.0,1.0,0.0
17834520,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9990000128746032,0.5006114840507507,0.4377353191375732,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9325793981552124,0.3913318216800689,0.3707605302333832,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.930249810218811,0.3883158564567566,0.2720871865749359,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8856213688850403,0.3387761116027832,0.3217150568962097,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.7708082795143127,0.2210801243782043,1.0013152360916138,285.05133056640625,284.95001220703125,298.7719421386719,294.2138061523437,297.8892822265625,297.37701416015625,285.0514831542969,1.0,0.5299043655395508,0.4970530569553375,0.4970530569553375,1.0,1.0,-2.885828018188477,1.057776927947998,1.8280510902404783,0.4068467617034912,1.0,1.0,0.0,111.1786117553711,155.0,56508.10546875,0.0,1914.35546875,1.0,279.13677978515625,283.3810729980469,297.2043151855469,300.7996520996094,293.1499938964844,293.1499938964844,278.8500061035156,33039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607203364372253,1.0,0.0,0.0,3.1821603775024414,3.182177782058716,6.756743573532731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.9755859375,0.0,987.7573852539062,1895.4371337890625,0.0,3035.76123046875,0.7847869396209717,1.0,0.0,3.0,1.0,0.0
17834580,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9730851650238036,0.4963612854480743,0.4478363692760467,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8944069147109985,0.3939166367053985,0.3741214275360107,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8909139037132263,0.3888735175132751,0.2731930017471313,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8519297242164612,0.3398855030536651,0.3236624896526336,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7419863939285278,0.2212909758090973,1.0063327550888062,284.9054870605469,284.95001220703125,298.7929992675781,294.2189025878906,297.8669738769531,297.3302001953125,284.9059143066406,1.0,0.5436421632766724,0.4959557056427002,0.4959557056427002,1.0,1.0,-2.9106600284576416,1.0659074783325195,1.844752669334412,0.4103101193904876,0.9096934199333192,0.9096934199333192,0.0,127.8820343017578,173.0,57874.77734375,0.0,2038.413330078125,1.0,278.8614807128906,283.2103576660156,297.26324462890625,301.0306701660156,293.1499938964844,293.1499938964844,278.54998779296875,36440.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730781078338623,1.0,0.0,0.0,3.181194543838501,3.1812124252319336,6.752642320861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.666015625,0.0,1009.130615234375,1895.4371337890625,0.0,3151.68310546875,0.7872399091720581,1.0,0.0,3.0,1.0,0.0
17834640,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9730851650238036,0.4963612854480743,0.4478363692760467,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8944069147109985,0.3939166367053985,0.3741214275360107,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8909139037132263,0.3888735175132751,0.2731930017471313,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8519297242164612,0.3398855030536651,0.3236624896526336,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7419863939285278,0.2212909758090973,1.0063327550888062,284.9054870605469,284.95001220703125,298.7929992675781,294.2189025878906,297.8669738769531,297.3302001953125,284.9059143066406,1.0,0.5436421632766724,0.4959557056427002,0.4959557056427002,1.0,1.0,-2.9106600284576416,1.0659074783325195,1.844752669334412,0.4103101193904876,0.9096934199333192,0.9096934199333192,0.0,127.8820343017578,173.0,57874.77734375,0.0,2038.413330078125,1.0,278.8614807128906,283.2103576660156,297.26324462890625,301.0306701660156,293.1499938964844,293.1499938964844,278.54998779296875,36440.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730781078338623,1.0,0.0,0.0,3.181194543838501,3.1812124252319336,6.752642320861924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.666015625,0.0,1009.130615234375,1895.4371337890625,0.0,3151.68310546875,0.7872399091720581,1.0,0.0,3.0,1.0,0.0
17834700,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9529929161071776,0.495728850364685,0.4471930563449859,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8774389624595642,0.3949325978755951,0.3755052387714386,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.8732965588569641,0.3888449072837829,0.2734951078891754,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8364796042442322,0.3401764035224914,0.3243624269962311,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.7286996245384216,0.2211627811193466,1.0077362060546875,284.82403564453125,284.95001220703125,298.80322265625,294.2220764160156,297.861572265625,297.3163452148437,284.8241577148437,1.0,0.5501412749290466,0.4954070150852203,0.4954070150852203,1.0,1.0,-2.9155397415161133,1.066920280456543,1.8486193418502808,0.4099336564540863,0.8277133107185364,0.8277133107185364,0.0,137.25550842285156,173.0,58362.9296875,0.0,2092.408203125,1.0,278.61541748046875,283.11407470703125,297.2781066894531,301.1529235839844,293.1499938964844,293.1499938964844,278.54998779296875,39818.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793513178825378,1.0,0.0,0.0,3.101820468902588,3.1018383502960205,6.419875830943056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2236328125,0.0,965.2277221679688,1895.4371337890625,0.0,3210.50146484375,0.7711848616600037,1.0,0.0,3.0,1.0,0.0
17834760,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.933828592300415,0.4958075582981109,0.4472386837005615,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8627132773399353,0.3960179984569549,0.3768182396888733,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8580116629600525,0.388904333114624,0.2737414538860321,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8230518102645874,0.3405162692070007,0.3249896466732025,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7167437672615051,0.2210489958524704,1.0088167190551758,284.8837890625,284.95001220703125,298.8132629394531,294.2256164550781,297.85894775390625,297.30743408203125,284.8870849609375,1.0,0.5564907789230347,0.4945204854011535,0.4945204854011535,1.0,1.0,-2.919519186019897,1.066933035850525,1.852586030960083,0.4090116918087005,0.834947407245636,0.834947407245636,0.0,146.71340942382812,191.0,58019.01953125,0.0,2146.23876953125,1.0,278.5643005371094,283.169189453125,297.24835205078125,301.04510498046875,293.1499938964844,293.1499938964844,278.8500061035156,39727.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800970911979675,1.0,0.0,0.0,3.0090973377227783,3.0091145038604736,6.041792062205786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.560546875,0.0,891.4972534179688,1895.4371337890625,0.0,3217.490478515625,0.7529961466789246,1.0,0.0,3.0,1.0,0.0
17834820,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.908746302127838,0.4975389242172241,0.4488844275474548,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8440622687339783,0.3985451161861419,0.3795535862445831,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.838589608669281,0.3898324370384216,0.2746233940124511,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8046454191207886,0.3417081236839294,0.3264941871166229,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6993520259857178,0.2212922126054763,1.0119760036468506,285.0032043457031,284.95001220703125,298.8296813964844,294.2324523925781,297.8630676269531,297.30621337890625,285.0027160644531,1.0,0.5672414898872375,0.4930311143398285,0.4930311143398285,1.0,1.0,-2.9314424991607666,1.0690248012542725,1.862417697906494,0.4082841575145721,0.9233310222625732,0.9233310222625732,0.0,161.80714416503906,191.0,57544.5859375,0.0,2242.171142578125,1.0,278.826904296875,283.2949523925781,297.1976623535156,300.86444091796875,293.1499938964844,293.1499938964844,278.8500061035156,34461.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709580898284912,1.0,0.0,0.0,3.0771737098693848,3.077190637588501,6.318257987913967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2080078125,0.0,911.584716796875,1895.4371337890625,0.0,3131.7978515625,0.7624655365943909,1.0,0.0,3.0,1.0,0.0
17834880,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9049162268638612,0.4978737831115722,0.4493137896060943,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8410823345184326,0.3990342319011688,0.3801339268684387,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8354705572128296,0.3900192975997925,0.2748435735702514,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8014422059059143,0.3419452607631683,0.3268347680568695,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6964011788368225,0.2213523387908935,1.012770652770996,285.00128173828125,284.95001220703125,298.8327331542969,294.2338562011719,297.8639221191406,297.30615234375,285.00128173828125,1.0,0.5693103671073914,0.4927473962306976,0.4927473962306976,1.0,1.0,-2.9342854022979736,1.069652080535889,1.864633202552796,0.4082653522491455,0.9276331067085266,0.9276331067085266,0.0,164.6334991455078,179.0,57598.69921875,0.0,2261.28857421875,1.0,278.8358459472656,283.2936096191406,297.2049560546875,300.8825988769531,293.1499938964844,293.1499938964844,278.54998779296875,34405.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705189228057861,1.0,0.0,0.0,3.087574005126953,3.0875909328460693,6.361039481816988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.15625,0.0,919.4567260742188,1895.4371337890625,0.0,3127.6787109375,0.7647503018379211,1.0,0.0,3.0,1.0,0.0
17834940,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8984039425849915,0.4988925158977508,0.450701355934143,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8366008400917053,0.4014682173728943,0.3828092217445373,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8298270106315613,0.3904670476913452,0.2754620611667633,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.795908510684967,0.3428801596164703,0.3280821144580841,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6908548474311829,0.2213702648878097,1.014336109161377,284.9137268066406,284.95001220703125,298.8515319824219,294.2435302734375,297.8631896972656,297.29669189453125,284.9151916503906,1.0,0.5731151700019836,0.4909743368625641,0.4909743368625641,1.0,1.0,-2.9433066844940186,1.0699373483657837,1.8733693361282349,0.4066004455089569,0.8534056544303894,0.8534056544303894,0.0,170.3162078857422,167.0,58236.62890625,0.0,2305.693603515625,1.0,278.5638732910156,283.1866149902344,297.2615966796875,301.0537109375,293.1499938964844,293.1499938964844,278.8500061035156,37868.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877530574798584,1.0,0.0,0.0,3.010638236999512,3.010655164718628,6.04798174208554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2431640625,0.0,881.2074584960938,1895.4371337890625,0.0,3193.433837890625,0.7510891556739807,1.0,0.0,3.0,1.0,0.0
17835000,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8984039425849915,0.4988925158977508,0.450701355934143,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8366008400917053,0.4014682173728943,0.3828092217445373,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8298270106315613,0.3904670476913452,0.2754620611667633,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.795908510684967,0.3428801596164703,0.3280821144580841,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6908548474311829,0.2213702648878097,1.014336109161377,284.9137268066406,284.95001220703125,298.8515319824219,294.2435302734375,297.8631896972656,297.29669189453125,284.9151916503906,1.0,0.5731151700019836,0.4909743368625641,0.4909743368625641,1.0,1.0,-2.9433066844940186,1.0699373483657837,1.8733693361282349,0.4066004455089569,0.8534056544303894,0.8534056544303894,0.0,170.3162078857422,167.0,58236.62890625,0.0,2305.693603515625,1.0,278.5638732910156,283.1866149902344,297.2615966796875,301.0537109375,293.1499938964844,293.1499938964844,278.8500061035156,37868.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877530574798584,1.0,0.0,0.0,3.010638236999512,3.010655164718628,6.04798174208554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.2431640625,0.0,881.2074584960938,1895.4371337890625,0.0,3193.433837890625,0.7510891556739807,1.0,0.0,3.0,1.0,0.0
