time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9031159281730652,0.5009593367576599,0.4521709084510803,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8415067791938782,0.4044848978519439,0.3853548169136047,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8334277868270874,0.3915782868862152,0.2760000824928283,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8000864386558533,0.3443180024623871,0.3291648030281067,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6939544677734375,0.221752643585205,1.014948844909668,285.0082092285156,284.95001220703125,298.86968994140625,294.2545166015625,297.8687438964844,297.2967529296875,285.0072937011719,1.0,0.5724064111709595,0.4897096753120422,0.4897096753120422,1.0,1.0,-2.950813055038452,1.0705435276031494,1.8802695274353027,0.4053462147712707,0.9418171048164368,0.9418171048164368,0.0,167.9072265625,155.0,57823.88671875,0.0,2306.927490234375,1.0,278.8359375,283.29229736328125,297.232421875,300.9236755371094,293.1499938964844,293.1499938964844,278.54998779296875,33896.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698959350585938,1.0,0.0,0.0,3.101692676544189,3.1017098426818848,6.41934718714765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0947265625,0.0,927.4714965820312,1895.4371337890625,0.0,3121.83447265625,0.7673702239990234,1.0,0.0,3.0,1.0,0.0
17835120,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9031159281730652,0.5009593367576599,0.4521709084510803,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8415067791938782,0.4044848978519439,0.3853548169136047,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8334277868270874,0.3915782868862152,0.2760000824928283,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8000864386558533,0.3443180024623871,0.3291648030281067,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6939544677734375,0.221752643585205,1.014948844909668,285.0082092285156,284.95001220703125,298.86968994140625,294.2545166015625,297.8687438964844,297.2967529296875,285.0072937011719,1.0,0.5724064111709595,0.4897096753120422,0.4897096753120422,1.0,1.0,-2.950813055038452,1.0705435276031494,1.8802695274353027,0.4053462147712707,0.9418171048164368,0.9418171048164368,0.0,167.9072265625,155.0,57823.88671875,0.0,2306.927490234375,1.0,278.8359375,283.29229736328125,297.232421875,300.9236755371094,293.1499938964844,293.1499938964844,278.54998779296875,33896.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698959350585938,1.0,0.0,0.0,3.101692676544189,3.1017098426818848,6.41934718714765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.0947265625,0.0,927.4714965820312,1895.4371337890625,0.0,3121.83447265625,0.7673702239990234,1.0,0.0,3.0,1.0,0.0
17835180,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9136340618133544,0.5018537640571594,0.4530267119407654,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.851161539554596,0.4069361984729767,0.3875809013843536,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8415648937225342,0.3920356333255768,0.2762821316719055,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8089525103569031,0.3452784717082977,0.3299705684185028,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7013235688209534,0.2218681126832962,1.014740824699402,284.9071960449219,284.95001220703125,298.8872375488281,294.2667236328125,297.8682861328125,297.2879333496094,284.9088134765625,1.0,0.5690911412239075,0.4884450137615204,0.4884450137615204,1.0,1.0,-2.9555823802948,1.0700277090072632,1.885554552078247,0.4037010371685028,0.85768061876297,0.85768061876297,0.0,161.63038635253906,143.0,58468.76953125,0.0,2283.780029296875,1.0,278.5636291503906,283.1749267578125,297.288330078125,301.09649658203125,293.1499938964844,293.1499938964844,278.8500061035156,37807.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776518702507019,1.0,0.0,0.0,3.029820203781128,3.029837131500244,6.125295044512313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.984375,0.0,895.56396484375,1895.4371337890625,0.0,3194.5712890625,0.7551944255828857,1.0,0.0,3.0,1.0,0.0
17835240,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9136340618133544,0.5018537640571594,0.4530267119407654,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.851161539554596,0.4069361984729767,0.3875809013843536,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8415648937225342,0.3920356333255768,0.2762821316719055,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8089525103569031,0.3452784717082977,0.3299705684185028,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7013235688209534,0.2218681126832962,1.014740824699402,284.9071960449219,284.95001220703125,298.8872375488281,294.2667236328125,297.8682861328125,297.2879333496094,284.9088134765625,1.0,0.5690911412239075,0.4884450137615204,0.4884450137615204,1.0,1.0,-2.9555823802948,1.0700277090072632,1.885554552078247,0.4037010371685028,0.85768061876297,0.85768061876297,0.0,161.63038635253906,143.0,58468.76953125,0.0,2283.780029296875,1.0,278.5636291503906,283.1749267578125,297.288330078125,301.09649658203125,293.1499938964844,293.1499938964844,278.8500061035156,37807.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776518702507019,1.0,0.0,0.0,3.029820203781128,3.029837131500244,6.125295044512313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.984375,0.0,895.56396484375,1895.4371337890625,0.0,3194.5712890625,0.7551944255828857,1.0,0.0,3.0,1.0,0.0
17835300,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9211360216140748,0.5027554035186768,0.4533992707729339,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8576114773750305,0.4083983302116394,0.3886270523071289,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8471518158912659,0.3925284445285797,0.276366263628006,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.814633309841156,0.3459542393684387,0.3303014934062958,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7063155174255371,0.2220526188611984,1.014332890510559,285.0098571777344,284.95001220703125,298.89581298828125,294.27325439453125,297.87042236328125,297.28729248046875,285.0133361816406,1.0,0.5667767524719238,0.4878126978874206,0.4878126978874206,1.0,1.0,-2.957291841506958,1.069496989250183,1.887794852256775,0.4026516377925873,0.9279294013977052,0.9279294013977052,0.0,157.48699951171875,143.0,57833.98046875,0.0,2265.920166015625,1.0,278.785400390625,283.2894897460937,297.24530029296875,300.90753173828125,293.1499938964844,293.1499938964844,278.8500061035156,34842.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722283840179443,1.0,0.0,0.0,3.0616862773895264,3.0617029666900635,6.254817890294362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.5244140625,0.0,901.82177734375,1895.4371337890625,0.0,3143.713134765625,0.7605139017105103,1.0,0.0,3.0,1.0,0.0
17835360,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9309664964675904,0.5038463473320007,0.4541572034358978,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8658424019813538,0.4100132882595062,0.3899078369140625,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8544642925262451,0.3931970000267029,0.2766510248184204,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.821659505367279,0.3467719256877899,0.3308343887329101,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.712631344795227,0.222352460026741,1.0145649909973145,285.0064697265625,284.95001220703125,298.9042358398437,294.28009033203125,297.8739013671875,297.2888488769531,285.0050048828125,1.0,0.5642842054367065,0.4872170984745025,0.4872170984745025,1.0,1.0,-2.9610021114349365,1.0698436498641968,1.8911585807800293,0.4020512104034424,0.946218967437744,0.946218967437744,0.0,152.61366271972656,131.0,58014.19140625,0.0,2247.87451171875,1.0,278.83673095703125,283.28564453125,297.257568359375,300.9610595703125,293.1499938964844,293.1499938964844,278.54998779296875,33903.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870000958442688,1.0,0.0,0.0,3.1177566051483154,3.1177737712860107,6.486012011919229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9286.724609375,0.0,940.4135131835938,1895.4371337890625,0.0,3122.8193359375,0.7709205746650696,1.0,0.0,3.0,1.0,0.0
17835420,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9516645669937134,0.5046679377555847,0.4548242092132568,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8841497898101807,0.4125256538391113,0.3920524418354034,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8708070516586304,0.3937148749828338,0.276871770620346,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8367899656295776,0.3477913737297058,0.331555038690567,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7254573702812195,0.2225622534751892,1.0141115188598633,284.9049072265625,284.95001220703125,298.9207458496094,294.2944641113281,297.8736877441406,297.28106689453125,284.9066162109375,1.0,0.5586422681808472,0.4860259294509887,0.4860259294509887,1.0,1.0,-2.964974880218506,1.0691133737564087,1.8958615064620967,0.4003326594829559,0.859977126121521,0.859977126121521,0.0,142.58297729492188,119.0,58656.96875,0.0,2204.16064453125,1.0,278.5634765625,283.1685791015625,297.3153991699219,301.1351928710937,293.1499938964844,293.1499938964844,278.8500061035156,37859.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877627968788147,1.0,0.0,0.0,3.043465375900269,3.043482542037964,6.180591753945919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0830078125,0.0,906.4818115234376,1895.4371337890625,0.0,3194.346923828125,0.7582635879516602,1.0,0.0,3.0,1.0,0.0
17835480,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9516645669937134,0.5046679377555847,0.4548242092132568,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8841497898101807,0.4125256538391113,0.3920524418354034,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8708070516586304,0.3937148749828338,0.276871770620346,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8367899656295776,0.3477913737297058,0.331555038690567,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7254573702812195,0.2225622534751892,1.0141115188598633,284.9049072265625,284.95001220703125,298.9207458496094,294.2944641113281,297.8736877441406,297.28106689453125,284.9066162109375,1.0,0.5586422681808472,0.4860259294509887,0.4860259294509887,1.0,1.0,-2.964974880218506,1.0691133737564087,1.8958615064620967,0.4003326594829559,0.859977126121521,0.859977126121521,0.0,142.58297729492188,119.0,58656.96875,0.0,2204.16064453125,1.0,278.5634765625,283.1685791015625,297.3153991699219,301.1351928710937,293.1499938964844,293.1499938964844,278.8500061035156,37859.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877627968788147,1.0,0.0,0.0,3.043465375900269,3.043482542037964,6.180591753945919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.0830078125,0.0,906.4818115234376,1895.4371337890625,0.0,3194.346923828125,0.7582635879516602,1.0,0.0,3.0,1.0,0.0
17835540,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9756667613983154,0.506584644317627,0.4558131098747253,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.908025324344635,0.4156612753868103,0.3943549990653991,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8925765156745911,0.394930750131607,0.2772210240364074,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8567667007446289,0.349336713552475,0.332389086484909,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7415914535522461,0.2231234312057495,1.0139135122299194,285.0057067871094,284.95001220703125,298.93682861328125,294.3097839355469,297.8793640136719,297.2825927734375,285.0048828125,1.0,0.5525000095367432,0.4848347306251526,0.4848347306251526,1.0,1.0,-2.9701087474823,1.068853735923767,1.9012551307678225,0.3986604511737823,0.949121594429016,0.949121594429016,0.0,131.4509735107422,107.0,58190.44140625,0.0,2156.77197265625,1.0,278.8363342285156,283.2815856933594,297.2875366210937,301.0021057128906,293.1499938964844,293.1499938964844,278.54998779296875,33995.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699025511741638,1.0,0.0,0.0,3.128993272781372,3.1290104389190674,6.532848146889592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0400390625,0.0,950.0972900390624,1895.4371337890625,0.0,3121.896484375,0.7736116051673889,1.0,0.0,3.0,1.0,0.0
17835600,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9756667613983154,0.506584644317627,0.4558131098747253,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.908025324344635,0.4156612753868103,0.3943549990653991,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8925765156745911,0.394930750131607,0.2772210240364074,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8567667007446289,0.349336713552475,0.332389086484909,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7415914535522461,0.2231234312057495,1.0139135122299194,285.0057067871094,284.95001220703125,298.93682861328125,294.3097839355469,297.8793640136719,297.2825927734375,285.0048828125,1.0,0.5525000095367432,0.4848347306251526,0.4848347306251526,1.0,1.0,-2.9701087474823,1.068853735923767,1.9012551307678225,0.3986604511737823,0.949121594429016,0.949121594429016,0.0,131.4509735107422,107.0,58190.44140625,0.0,2156.77197265625,1.0,278.8363342285156,283.2815856933594,297.2875366210937,301.0021057128906,293.1499938964844,293.1499938964844,278.54998779296875,33995.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699025511741638,1.0,0.0,0.0,3.128993272781372,3.1290104389190674,6.532848146889592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0400390625,0.0,950.0972900390624,1895.4371337890625,0.0,3121.896484375,0.7736116051673889,1.0,0.0,3.0,1.0,0.0
17835660,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9984037280082704,0.5073003172874451,0.4563113451004028,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9393520355224608,0.4182013869285583,0.3964864313602447,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9198543429374696,0.3954776525497436,0.2774319350719452,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8815237283706665,0.3503834307193756,0.3330954313278198,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7615485191345215,0.2233864814043045,1.013510823249817,284.9043273925781,284.95001220703125,298.9525451660156,294.3259582519531,297.8791198730469,297.2753601074219,284.9060363769531,1.0,0.5460628271102905,0.4836539924144745,0.4836539924144745,1.0,1.0,-2.973673343658448,1.0679389238357544,1.9057344198226929,0.3968974351882934,0.8629680275917053,0.8629680275917053,0.0,120.28890991210938,95.0,58857.765625,0.0,2106.5107421875,1.0,278.56329345703125,283.1641845703125,297.3467102050781,301.1788024902344,293.1499938964844,293.1499938964844,278.8500061035156,37852.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774598836898804,1.0,0.0,0.0,3.056668996810913,3.0566864013671875,6.234335501176247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.8955078125,0.0,916.76416015625,1895.4371337890625,0.0,3192.77099609375,0.7611899971961975,1.0,0.0,3.0,1.0,0.0
17835720,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9984037280082704,0.5073003172874451,0.4563113451004028,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9393520355224608,0.4182013869285583,0.3964864313602447,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9198543429374696,0.3954776525497436,0.2774319350719452,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8815237283706665,0.3503834307193756,0.3330954313278198,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7615485191345215,0.2233864814043045,1.013510823249817,284.9043273925781,284.95001220703125,298.9525451660156,294.3259582519531,297.8791198730469,297.2753601074219,284.9060363769531,1.0,0.5460628271102905,0.4836539924144745,0.4836539924144745,1.0,1.0,-2.973673343658448,1.0679389238357544,1.9057344198226929,0.3968974351882934,0.8629680275917053,0.8629680275917053,0.0,120.28890991210938,95.0,58857.765625,0.0,2106.5107421875,1.0,278.56329345703125,283.1641845703125,297.3467102050781,301.1788024902344,293.1499938964844,293.1499938964844,278.8500061035156,37852.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774598836898804,1.0,0.0,0.0,3.056668996810913,3.0566864013671875,6.234335501176247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.8955078125,0.0,916.76416015625,1895.4371337890625,0.0,3192.77099609375,0.7611899971961975,1.0,0.0,3.0,1.0,0.0
17835780,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.51226806640625,0.4303134977817535,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.964091956615448,0.4212203025817871,0.3988698720932007,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.943953573703766,0.3965646922588348,0.2778359353542328,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9023759365081788,0.3518137335777282,0.3340100347995758,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7785515785217285,0.2238727211952209,1.0138347148895264,284.985595703125,284.95001220703125,298.9678955078125,294.34283447265625,297.8913269042969,297.2885437011719,284.984130859375,1.0,0.5377901196479797,0.4824732542037964,0.4824732542037964,1.0,1.0,-2.952676296234131,1.0570831298828125,1.8955930471420288,0.3904021978378296,0.9333935976028442,0.9333935976028442,0.0,111.77880096435548,98.0,57934.34375,0.0,2024.08642578125,1.0,278.83642578125,283.2655639648437,297.3172607421875,301.0271301269531,293.1499938964844,293.1499938964844,278.54998779296875,34522.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692307472229004,1.0,0.0,0.0,3.1265273094177246,3.12654447555542,6.522554940602276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1455078125,0.0,951.4741821289062,1895.4371337890625,0.0,3115.5947265625,0.7734124660491943,1.0,0.0,3.0,1.0,0.0
17835840,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.51226806640625,0.4303134977817535,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.964091956615448,0.4212203025817871,0.3988698720932007,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.943953573703766,0.3965646922588348,0.2778359353542328,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9023759365081788,0.3518137335777282,0.3340100347995758,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7785515785217285,0.2238727211952209,1.0138347148895264,284.985595703125,284.95001220703125,298.9678955078125,294.34283447265625,297.8913269042969,297.2885437011719,284.984130859375,1.0,0.5377901196479797,0.4824732542037964,0.4824732542037964,1.0,1.0,-2.952676296234131,1.0570831298828125,1.8955930471420288,0.3904021978378296,0.9333935976028442,0.9333935976028442,0.0,111.77880096435548,98.0,57934.34375,0.0,2024.08642578125,1.0,278.83642578125,283.2655639648437,297.3172607421875,301.0271301269531,293.1499938964844,293.1499938964844,278.54998779296875,34522.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692307472229004,1.0,0.0,0.0,3.1265273094177246,3.12654447555542,6.522554940602276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.1455078125,0.0,951.4741821289062,1895.4371337890625,0.0,3115.5947265625,0.7734124660491943,1.0,0.0,3.0,1.0,0.0
17835900,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.9990000128746032,0.5163177847862244,0.4226188957691192,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9708958864212036,0.4224745035171509,0.4001384079456329,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.950659990310669,0.3968275785446167,0.2780989408493042,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.9086905717849731,0.3523203134536743,0.3345503509044647,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7835253477096558,0.2240069806575775,1.0144670009613037,284.8684997558594,284.95001220703125,298.9754943847656,294.3515319824219,297.901611328125,297.30181884765625,284.8646240234375,1.0,0.5350939035415649,0.4818828701972961,0.4818828701972961,1.0,1.0,-2.941500663757324,1.0513486862182615,1.8901519775390625,0.3873767256736755,0.8488782644271851,0.8488782644271851,0.0,109.41183471679688,98.0,58401.96875,0.0,1997.028564453125,1.0,278.6117858886719,283.13726806640625,297.3717041015625,301.2190856933594,293.1499938964844,293.1499938964844,278.54998779296875,37639.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873685359954834,1.0,0.0,0.0,3.090670108795166,3.0906877517700195,6.373803103087994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.93359375,0.0,942.403564453125,1895.4371337890625,0.0,3157.378173828125,0.7666701674461365,1.0,0.0,3.0,1.0,0.0
17835960,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.5201931595802307,0.416107565164566,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9764472246170044,0.4236260056495666,0.4011609852313995,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9560992121696472,0.3969753086566925,0.2781580090522766,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9143089056015016,0.352735310792923,0.3348835706710815,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.787719190120697,0.2240843772888183,1.014532446861267,284.8954162597656,284.95001220703125,298.9830017089844,294.3603820800781,297.911865234375,297.3145446777344,284.8979187011719,1.0,0.533191442489624,0.4815006554126739,0.4815006554126739,1.0,1.0,-2.9354488849639893,1.0481165647506714,1.8873323202133176,0.385351687669754,0.8423842787742615,0.8423842787742615,0.0,107.55230712890624,118.0,57968.734375,0.0,1977.6546630859373,1.0,278.5634765625,283.16607666015625,297.3689880371094,301.1532897949219,293.1499938964844,293.1499938964844,278.8500061035156,38832.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742462396621704,1.0,0.0,0.0,3.008469343185425,3.008486270904541,6.039270488145121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.4775390625,0.0,885.49609375,1895.4371337890625,0.0,3162.63818359375,0.751602828502655,1.0,0.0,3.0,1.0,0.0
17836020,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.5261425971984863,0.4211822152137756,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9746984839439392,0.4265295267105102,0.4037137627601623,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9527324438095092,0.3981299102306366,0.2788091897964477,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.911386787891388,0.3541831076145172,0.3360960483551025,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7850753664970398,0.2247083485126495,1.0168763399124146,285.0111389160156,284.95001220703125,298.9967041015625,294.3769836425781,297.93048095703125,297.33660888671875,285.01123046875,1.0,0.5368907451629639,0.4807973802089691,0.4807973802089691,1.0,1.0,-2.949634075164795,1.0524816513061523,1.897152304649353,0.3861299157142639,0.9362902641296388,0.9362902641296388,0.0,109.33763885498048,118.0,57628.92578125,0.0,2010.2906494140625,1.0,278.8319091796875,283.2893371582031,297.3424377441406,301.0111999511719,293.1499938964844,293.1499938964844,278.8500061035156,34046.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647049069404602,1.0,0.0,0.0,3.089050531387329,3.0890674591064453,6.367124569806037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0712890625,0.0,918.3575439453124,1895.4371337890625,0.0,3073.137451171875,0.7647263407707214,1.0,0.0,3.0,1.0,0.0
17836080,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.5264407396316528,0.4223488271236419,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9740496873855592,0.4267864823341369,0.4039732217788696,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9518810510635376,0.3982362151145935,0.2788966298103332,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9105903506278992,0.3543148934841156,0.3362361788749695,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7844210863113403,0.2247685492038726,1.0172115564346311,285.0108642578125,284.95001220703125,298.9978942871094,294.3784484863281,297.9312744140625,297.3372497558594,285.0111694335937,1.0,0.5374867916107178,0.4807362258434295,0.4807362258434295,1.0,1.0,-2.952022790908813,1.0533244609832764,1.898698329925537,0.3864361941814422,0.9393792152404784,0.9393792152404784,0.0,109.7215576171875,138.0,57684.7421875,0.0,2016.2305908203125,1.0,278.8358459472656,283.2889099121094,297.3476257324219,301.0229797363281,293.1499938964844,293.1499938964844,278.54998779296875,34013.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645486235618591,1.0,0.0,0.0,3.095309257507324,3.0953261852264404,6.392951945599634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.73828125,0.0,923.1179809570312,1895.4371337890625,0.0,3071.67138671875,0.7661448121070862,1.0,0.0,3.0,1.0,0.0
17836140,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.5259257555007935,0.4461650848388672,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.958621621131897,0.4293578863143921,0.4068180322647095,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9332844018936156,0.3988554179668426,0.2796598076820373,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8945755362510681,0.3554131984710693,0.3376738727092743,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7707847356796265,0.2251105904579162,1.0205057859420776,284.9294128417969,284.95001220703125,299.0126037597656,294.3969421386719,297.9237976074219,297.3173828125,284.931640625,1.0,0.5477631092071533,0.4799717962741852,0.4799717962741852,1.0,1.0,-2.9906606674194336,1.0673726797103882,1.923287868499756,0.3918728232383728,0.8780206441879272,0.8780206441879272,0.0,117.3589096069336,156.0,59019.06640625,0.0,2120.82421875,1.0,278.5635681152344,283.1792907714844,297.4219055175781,301.24755859375,293.1499938964844,293.1499938964844,278.8500061035156,36889.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728670477867126,1.0,0.0,0.0,3.0554115772247314,3.0554287433624268,6.229207087926625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.734375,0.0,909.7481079101562,1895.4371337890625,0.0,3149.703369140625,0.7601022124290466,1.0,0.0,3.0,1.0,0.0
17836200,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9990000128746032,0.5259257555007935,0.4461650848388672,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.958621621131897,0.4293578863143921,0.4068180322647095,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9332844018936156,0.3988554179668426,0.2796598076820373,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8945755362510681,0.3554131984710693,0.3376738727092743,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7707847356796265,0.2251105904579162,1.0205057859420776,284.9294128417969,284.95001220703125,299.0126037597656,294.3969421386719,297.9237976074219,297.3173828125,284.931640625,1.0,0.5477631092071533,0.4799717962741852,0.4799717962741852,1.0,1.0,-2.9906606674194336,1.0673726797103882,1.923287868499756,0.3918728232383728,0.8780206441879272,0.8780206441879272,0.0,117.3589096069336,156.0,59019.06640625,0.0,2120.82421875,1.0,278.5635681152344,283.1792907714844,297.4219055175781,301.24755859375,293.1499938964844,293.1499938964844,278.8500061035156,36889.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728670477867126,1.0,0.0,0.0,3.0554115772247314,3.0554287433624268,6.229207087926625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.734375,0.0,909.7481079101562,1895.4371337890625,0.0,3149.703369140625,0.7601022124290466,1.0,0.0,3.0,1.0,0.0
17836260,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.991706132888794,0.5210482478141785,0.4702522158622741,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9308378100395204,0.4324540495872497,0.4099995493888855,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9044272899627686,0.4000644385814667,0.2806834876537323,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8701691031455994,0.3569312691688537,0.3394031822681427,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.750156581401825,0.2255916595458984,1.0244544744491575,285.0487976074219,284.95001220703125,299.0272216796875,294.4158020019531,297.90606689453125,297.2826843261719,285.0468444824219,1.0,0.5608348250389099,0.4785100221633911,0.4785100221633911,1.0,1.0,-3.030448198318481,1.080325961112976,1.950122117996216,0.3969683945178985,1.0,1.0,0.0,130.1045379638672,174.0,59296.109375,0.0,2257.206298828125,1.0,278.8367614746094,283.2982482910156,297.4087219238281,301.1806945800781,293.1499938964844,293.1499938964844,278.54998779296875,32945.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682990074157715,1.0,0.0,0.0,3.1790084838867188,3.179025888442993,6.743364906469651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3681640625,0.0,984.5130615234376,1895.4371337890625,0.0,3106.85400390625,0.7839651107788086,1.0,0.0,3.0,1.0,0.0
17836320,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.991706132888794,0.5210482478141785,0.4702522158622741,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9308378100395204,0.4324540495872497,0.4099995493888855,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9044272899627686,0.4000644385814667,0.2806834876537323,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8701691031455994,0.3569312691688537,0.3394031822681427,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.750156581401825,0.2255916595458984,1.0244544744491575,285.0487976074219,284.95001220703125,299.0272216796875,294.4158020019531,297.90606689453125,297.2826843261719,285.0468444824219,1.0,0.5608348250389099,0.4785100221633911,0.4785100221633911,1.0,1.0,-3.030448198318481,1.080325961112976,1.950122117996216,0.3969683945178985,1.0,1.0,0.0,130.1045379638672,174.0,59296.109375,0.0,2257.206298828125,1.0,278.8367614746094,283.2982482910156,297.4087219238281,301.1806945800781,293.1499938964844,293.1499938964844,278.54998779296875,32945.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682990074157715,1.0,0.0,0.0,3.1790084838867188,3.179025888442993,6.743364906469651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3681640625,0.0,984.5130615234376,1895.4371337890625,0.0,3106.85400390625,0.7839651107788086,1.0,0.0,3.0,1.0,0.0
17836380,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.954169511795044,0.5174740552902222,0.4671478867530823,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8940582275390625,0.4345326721668243,0.4129877686500549,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8700081706047058,0.4001842439174652,0.2815537452697754,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8390506505966187,0.3575707077980041,0.3410035967826843,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7241388559341431,0.2254130542278289,1.0280324220657349,284.9014587402344,284.95001220703125,299.041748046875,294.43487548828125,297.89422607421875,297.2585144042969,284.902587890625,1.0,0.5731801986694336,0.477048248052597,0.477048248052597,1.0,1.0,-3.038671970367432,1.0805782079696655,1.958093762397766,0.3953130841255188,0.8986771106719971,0.8986771106719971,0.0,148.86708068847656,192.0,60415.984375,0.0,2368.458984375,1.0,278.5625,283.1360168457031,297.4717102050781,301.4004821777344,293.1499938964844,293.1499938964844,278.25,36854.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792624473571777,1.0,0.0,0.0,3.156771183013916,3.1567890644073486,6.649354986620892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.759765625,0.0,991.3582153320312,1895.4371337890625,0.0,3209.66796875,0.7822886109352112,1.0,0.0,3.0,1.0,0.0
17836440,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.954169511795044,0.5174740552902222,0.4671478867530823,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8940582275390625,0.4345326721668243,0.4129877686500549,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8700081706047058,0.4001842439174652,0.2815537452697754,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8390506505966187,0.3575707077980041,0.3410035967826843,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7241388559341431,0.2254130542278289,1.0280324220657349,284.9014587402344,284.95001220703125,299.041748046875,294.43487548828125,297.89422607421875,297.2585144042969,284.902587890625,1.0,0.5731801986694336,0.477048248052597,0.477048248052597,1.0,1.0,-3.038671970367432,1.0805782079696655,1.958093762397766,0.3953130841255188,0.8986771106719971,0.8986771106719971,0.0,148.86708068847656,192.0,60415.984375,0.0,2368.458984375,1.0,278.5625,283.1360168457031,297.4717102050781,301.4004821777344,293.1499938964844,293.1499938964844,278.25,36854.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792624473571777,1.0,0.0,0.0,3.156771183013916,3.1567890644073486,6.649354986620892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.759765625,0.0,991.3582153320312,1895.4371337890625,0.0,3209.66796875,0.7822886109352112,1.0,0.0,3.0,1.0,0.0
17836500,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.9357563257217408,0.5163867473602295,0.466401994228363,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.8796907067298889,0.4353875517845154,0.4142104089260101,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8558430075645447,0.4000398218631744,0.2817667424678802,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8264081478118896,0.3577111363410949,0.3415541350841522,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.7127993106842041,0.2251887172460556,1.0289547443389893,284.8283386230469,284.95001220703125,299.04901123046875,294.4444580078125,297.8906555175781,297.2502746582031,284.8299255371094,1.0,0.5791308879852295,0.4763173758983612,0.4763173758983612,1.0,1.0,-3.0412721633911133,1.0800727605819702,1.9611995220184328,0.3943499624729156,0.8219023942947388,0.8219023942947388,0.0,158.3543243408203,192.0,60865.47265625,0.0,2422.462890625,1.0,278.3169860839844,283.0481872558594,297.4920959472656,301.5263366699219,293.1499938964844,293.1499938964844,278.25,40097.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846468925476074,1.0,0.0,0.0,3.074281930923462,3.0742995738983154,6.306387945187453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.5068359375,0.0,944.8240356445312,1895.4371337890625,0.0,3260.112548828125,0.7653605937957764,1.0,0.0,3.0,1.0,0.0
17836560,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.91903954744339,0.5157663822174072,0.4659250378608703,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.867160439491272,0.4363511502742767,0.4153895676136017,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8436068892478943,0.4000144898891449,0.2819453477859497,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8151077032089233,0.3579302430152893,0.342055082321167,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.701810896396637,0.2250017076730728,1.029666781425476,284.89013671875,284.95001220703125,299.0563049316406,294.4540710449219,297.8887939453125,297.2447204589844,284.8927001953125,1.0,0.584985613822937,0.4755403995513916,0.4755403995513916,1.0,1.0,-3.043787240982056,1.0794373750686646,1.9643497467041016,0.3932541012763977,0.8331789374351501,0.8331789374351501,0.0,167.76527404785156,195.0,60577.76953125,0.0,2476.005126953125,1.0,278.2647705078125,283.10235595703125,297.4707946777344,301.4281921386719,293.1499938964844,293.1499938964844,278.54998779296875,39509.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884877622127533,1.0,0.0,0.0,2.9913291931152344,2.9913461208343506,5.970651386633108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.6279296875,0.0,876.609375,1895.4371337890625,0.0,3262.272705078125,0.7488600611686707,1.0,0.0,3.0,1.0,0.0
17836620,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9029361605644226,0.5162803530693054,0.4664073288440704,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8551972508430481,0.4391300976276397,0.4182316660881042,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8314803838729858,0.4009133279323578,0.2827219665050506,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8030520677566528,0.3591029345989227,0.3434130549430847,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6902051568031311,0.2251338362693786,1.031696915626526,284.9969177246094,284.95001220703125,299.0708923339844,294.4732971191406,297.8924865722656,297.2450256347656,284.996826171875,1.0,0.5924301743507385,0.4739864468574524,0.4739864468574524,1.0,1.0,-3.052786111831665,1.0797169208526611,1.973069190979004,0.3917235136032104,0.9190554618835448,0.9190554618835448,0.0,179.1551971435547,198.0,60135.55078125,0.0,2552.240234375,1.0,278.5356140136719,283.2204895019531,297.4441833496094,301.2828063964844,293.1499938964844,293.1499938964844,278.25,34499.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754464387893677,1.0,0.0,0.0,3.067267894744873,3.0672848224639893,6.277645070440485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1611328125,0.0,904.0358276367188,1895.4371337890625,0.0,3173.893310546875,0.7602647542953491,1.0,0.0,3.0,1.0,0.0
17836680,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9029361605644226,0.5162803530693054,0.4664073288440704,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8551972508430481,0.4391300976276397,0.4182316660881042,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8314803838729858,0.4009133279323578,0.2827219665050506,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8030520677566528,0.3591029345989227,0.3434130549430847,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6902051568031311,0.2251338362693786,1.031696915626526,284.9969177246094,284.95001220703125,299.0708923339844,294.4732971191406,297.8924865722656,297.2450256347656,284.996826171875,1.0,0.5924301743507385,0.4739864468574524,0.4739864468574524,1.0,1.0,-3.052786111831665,1.0797169208526611,1.973069190979004,0.3917235136032104,0.9190554618835448,0.9190554618835448,0.0,179.1551971435547,198.0,60135.55078125,0.0,2552.240234375,1.0,278.5356140136719,283.2204895019531,297.4441833496094,301.2828063964844,293.1499938964844,293.1499938964844,278.25,34499.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754464387893677,1.0,0.0,0.0,3.067267894744873,3.0672848224639893,6.277645070440485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.1611328125,0.0,904.0358276367188,1895.4371337890625,0.0,3173.893310546875,0.7602647542953491,1.0,0.0,3.0,1.0,0.0
17836740,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8933627009391785,0.5157405138015747,0.4664990603923797,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8482472896575928,0.4412916004657745,0.420742779970169,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8239380121231079,0.4011552631855011,0.2832581996917724,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7953685522079468,0.3597837090492248,0.3445077240467071,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6828704476356506,0.2249954044818878,1.0329670906066897,284.91778564453125,284.95001220703125,299.0855712890625,294.4924621582031,297.8921203613281,297.2392578125,284.9187927246094,1.0,0.5977027416229248,0.4724324941635132,0.4724324941635132,1.0,1.0,-3.059410572052002,1.0790032148361206,1.980407476425171,0.3898656368255615,0.8503708243370056,0.8503708243370056,0.0,187.05908203125,186.0,60770.21484375,0.0,2606.126953125,1.0,278.2641906738281,283.12158203125,297.50750732421875,301.4608459472656,293.1499938964844,293.1499938964844,278.54998779296875,37746.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817358613014221,1.0,0.0,0.0,2.9903228282928467,2.990339756011963,5.966635399090592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5224609375,0.0,865.039306640625,1895.4371337890625,0.0,3232.84619140625,0.7464990019798279,1.0,0.0,3.0,1.0,0.0
17836800,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8933627009391785,0.5157405138015747,0.4664990603923797,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8482472896575928,0.4412916004657745,0.420742779970169,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.8239380121231079,0.4011552631855011,0.2832581996917724,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7953685522079468,0.3597837090492248,0.3445077240467071,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.6828704476356506,0.2249954044818878,1.0329670906066897,284.91778564453125,284.95001220703125,299.0855712890625,294.4924621582031,297.8921203613281,297.2392578125,284.9187927246094,1.0,0.5977027416229248,0.4724324941635132,0.4724324941635132,1.0,1.0,-3.059410572052002,1.0790032148361206,1.980407476425171,0.3898656368255615,0.8503708243370056,0.8503708243370056,0.0,187.05908203125,186.0,60770.21484375,0.0,2606.126953125,1.0,278.2641906738281,283.12158203125,297.50750732421875,301.4608459472656,293.1499938964844,293.1499938964844,278.54998779296875,37746.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817358613014221,1.0,0.0,0.0,2.9903228282928467,2.990339756011963,5.966635399090592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.5224609375,0.0,865.039306640625,1895.4371337890625,0.0,3232.84619140625,0.7464990019798279,1.0,0.0,3.0,1.0,0.0
17836860,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8948717713356018,0.5162134170532227,0.4666098952293396,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8510474562644958,0.4440232813358307,0.4230900704860687,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8255182504653931,0.4020111262798309,0.2836790680885315,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7973495125770569,0.3609338402748108,0.3453946411609649,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6840272545814514,0.2251791805028915,1.0330479145050049,285.0032653808594,284.95001220703125,299.1004333496094,294.511474609375,297.89654541015625,297.2403259277344,285.0023498535156,1.0,0.5973193049430847,0.4712001085281372,0.4712001085281372,1.0,1.0,-3.064033508300781,1.0781489610671997,1.985884547233581,0.3881644904613495,0.9321757555007936,0.9321757555007936,0.0,186.0817108154297,174.0,60368.4296875,0.0,2609.93359375,1.0,278.5356750488281,283.2213134765625,297.48992919921875,301.3434143066406,293.1499938964844,293.1499938964844,278.25,33981.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743302226066589,1.0,0.0,0.0,3.079641103744507,3.079657793045044,6.328394306365226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9443359375,0.0,910.5003051757812,1895.4371337890625,0.0,3163.426025390625,0.7624766230583191,1.0,0.0,3.0,1.0,0.0
