time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8948717713356018,0.5162134170532227,0.4666098952293396,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8510474562644958,0.4440232813358307,0.4230900704860687,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8255182504653931,0.4020111262798309,0.2836790680885315,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7973495125770569,0.3609338402748108,0.3453946411609649,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6840272545814514,0.2251791805028915,1.0330479145050049,285.0032653808594,284.95001220703125,299.1004333496094,294.511474609375,297.89654541015625,297.2403259277344,285.0023498535156,1.0,0.5973193049430847,0.4712001085281372,0.4712001085281372,1.0,1.0,-3.064033508300781,1.0781489610671997,1.985884547233581,0.3881644904613495,0.9321757555007936,0.9321757555007936,0.0,186.0817108154297,174.0,60368.4296875,0.0,2609.93359375,1.0,278.5356750488281,283.2213134765625,297.48992919921875,301.3434143066406,293.1499938964844,293.1499938964844,278.25,33981.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743302226066589,1.0,0.0,0.0,3.079641103744507,3.079657793045044,6.328394306365226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.9443359375,0.0,910.5003051757812,1895.4371337890625,0.0,3163.426025390625,0.7624766230583191,1.0,0.0,3.0,1.0,0.0
17836980,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9017377495765686,0.5155283808708191,0.4660833477973938,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8588296175003052,0.4461359083652496,0.4250277876853943,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8316382169723511,0.4022059738636017,0.2837927639484405,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8041924238204956,0.3615855276584625,0.3459350168704986,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6895069479942322,0.2250901609659195,1.032037615776062,284.9105529785156,284.95001220703125,299.115478515625,294.5302124023437,297.8969421386719,297.2351989746094,284.91168212890625,1.0,0.5940736532211304,0.4699677228927612,0.4699677228927612,1.0,1.0,-3.065309762954712,1.0759648084640503,1.9893449544906616,0.3859549462795257,0.8530155420303345,0.8530155420303345,0.0,180.4490966796875,162.0,60967.2265625,0.0,2582.946533203125,1.0,278.26397705078125,283.1119079589844,297.5490417480469,301.5184326171875,293.1499938964844,293.1499938964844,278.54998779296875,37748.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814318776130676,1.0,0.0,0.0,3.005558729171753,3.005575656890869,6.027590870871791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0947265625,0.0,876.5938110351562,1895.4371337890625,0.0,3229.998046875,0.7497956156730652,1.0,0.0,3.0,1.0,0.0
17837040,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9017377495765686,0.5155283808708191,0.4660833477973938,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8588296175003052,0.4461359083652496,0.4250277876853943,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8316382169723511,0.4022059738636017,0.2837927639484405,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8041924238204956,0.3615855276584625,0.3459350168704986,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6895069479942322,0.2250901609659195,1.032037615776062,284.9105529785156,284.95001220703125,299.115478515625,294.5302124023437,297.8969421386719,297.2351989746094,284.91168212890625,1.0,0.5940736532211304,0.4699677228927612,0.4699677228927612,1.0,1.0,-3.065309762954712,1.0759648084640503,1.9893449544906616,0.3859549462795257,0.8530155420303345,0.8530155420303345,0.0,180.4490966796875,162.0,60967.2265625,0.0,2582.946533203125,1.0,278.26397705078125,283.1119079589844,297.5490417480469,301.5184326171875,293.1499938964844,293.1499938964844,278.54998779296875,37748.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814318776130676,1.0,0.0,0.0,3.005558729171753,3.005575656890869,6.027590870871791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.0947265625,0.0,876.5938110351562,1895.4371337890625,0.0,3229.998046875,0.7497956156730652,1.0,0.0,3.0,1.0,0.0
17837100,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.90690279006958,0.5156447887420654,0.4657657146453857,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8642730116844177,0.4474510848522186,0.425938218832016,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8360607028007507,0.4025754332542419,0.2838009297847748,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8089826107025146,0.3621167540550232,0.3461393713951111,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6935003995895386,0.2251774370670318,1.0312466621398926,285.0077514648437,284.95001220703125,299.12310791015625,294.5394287109375,297.89898681640625,297.2354431152344,285.0104064941406,1.0,0.5917400121688843,0.4693515300750732,0.4693515300750732,1.0,1.0,-3.0653228759765625,1.0746303796768188,1.990692377090454,0.3846274614334106,0.919973850250244,0.919973850250244,0.0,176.4752960205078,162.0,60331.671875,0.0,2562.20263671875,1.0,278.48468017578125,283.2218017578125,297.5111694335937,301.3330383300781,293.1499938964844,293.1499938964844,278.54998779296875,34833.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761024475097656,1.0,0.0,0.0,3.037740707397461,3.037757158279419,6.157362122394261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.654296875,0.0,883.1828002929688,1895.4371337890625,0.0,3180.04443359375,0.7551224827766418,1.0,0.0,3.0,1.0,0.0
17837160,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9141883254051208,0.5159561634063721,0.4658341109752655,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8712763786315918,0.4489058554172516,0.4270829856395721,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.841903030872345,0.4031010866165161,0.2839985191822052,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8149470090866089,0.3627766370773315,0.3465376496315002,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.6987624764442444,0.2253709137439727,1.0310566425323486,285.00006103515625,284.95001220703125,299.1307983398437,294.5485534667969,297.90216064453125,297.2373046875,284.99859619140625,1.0,0.5892056822776794,0.4687801301479339,0.4687801301479339,1.0,1.0,-3.067267179489136,1.0741478204727173,1.9931193590164185,0.3837305307388305,0.933768093585968,0.933768093585968,0.0,171.7219696044922,150.0,60496.8203125,0.0,2541.055908203125,1.0,278.53643798828125,283.2159729003906,297.5263977050781,301.38970947265625,293.1499938964844,293.1499938964844,278.25,34018.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739551901817322,1.0,0.0,0.0,3.090827226638794,3.09084415435791,6.374451118063007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.2587890625,0.0,919.5907592773438,1895.4371337890625,0.0,3159.90869140625,0.7649393677711487,1.0,0.0,3.0,1.0,0.0
17837220,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9304413795471193,0.5152565240859985,0.4651429653167724,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.886593222618103,0.4510741233825683,0.4289116561412811,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.854741096496582,0.4033596217632293,0.2840365171432495,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8273736834526062,0.3634872436523437,0.3469706773757934,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7101054787635803,0.2253870964050293,1.0297456979751587,284.9085388183594,284.95001220703125,299.1464538574219,294.5664367675781,297.9036560058594,297.2335510253906,284.9097595214844,1.0,0.5834295749664307,0.4676373302936554,0.4676373302936554,1.0,1.0,-3.067631959915161,1.0717827081680298,1.995849370956421,0.3814233839511871,0.8532760143280029,0.8532760143280029,0.0,161.845947265625,138.0,61056.125,0.0,2490.075927734375,1.0,278.2638854980469,283.1084899902344,297.5843200683594,301.5604248046875,293.1499938964844,293.1499938964844,278.54998779296875,37841.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808664679527283,1.0,0.0,0.0,3.011858463287353,3.011875629425049,6.052885623830662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3583984375,0.0,881.9730224609375,1895.4371337890625,0.0,3224.699951171875,0.7512868046760559,1.0,0.0,3.0,1.0,0.0
17837280,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9304413795471193,0.5152565240859985,0.4651429653167724,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.886593222618103,0.4510741233825683,0.4289116561412811,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.854741096496582,0.4033596217632293,0.2840365171432495,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8273736834526062,0.3634872436523437,0.3469706773757934,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7101054787635803,0.2253870964050293,1.0297456979751587,284.9085388183594,284.95001220703125,299.1464538574219,294.5664367675781,297.9036560058594,297.2335510253906,284.9097595214844,1.0,0.5834295749664307,0.4676373302936554,0.4676373302936554,1.0,1.0,-3.067631959915161,1.0717827081680298,1.995849370956421,0.3814233839511871,0.8532760143280029,0.8532760143280029,0.0,161.845947265625,138.0,61056.125,0.0,2490.075927734375,1.0,278.2638854980469,283.1084899902344,297.5843200683594,301.5604248046875,293.1499938964844,293.1499938964844,278.54998779296875,37841.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808664679527283,1.0,0.0,0.0,3.011858463287353,3.011875629425049,6.052885623830662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.3583984375,0.0,881.9730224609375,1895.4371337890625,0.0,3224.699951171875,0.7512868046760559,1.0,0.0,3.0,1.0,0.0
17837340,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.951238751411438,0.5156568288803101,0.4647939801216125,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.90623140335083,0.4538973867893219,0.4309304058551788,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8717696666717529,0.4043112695217132,0.2842188477516174,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8431863188743591,0.3647311329841614,0.3475365042686462,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7235324382781982,0.2257586568593979,1.028761625289917,284.999267578125,284.95001220703125,299.1624755859375,294.583740234375,297.90966796875,297.2364807128906,284.998291015625,1.0,0.5771350264549255,0.4664945304393768,0.4664945304393768,1.0,1.0,-3.0693490505218506,1.069958209991455,1.9993908405303955,0.3791432082653045,0.934249460697174,0.934249460697174,0.0,150.76365661621094,126.0,60565.48046875,0.0,2435.3095703125,1.0,278.5360412597656,283.214111328125,297.5616455078125,301.43023681640625,293.1499938964844,293.1499938964844,278.25,34107.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732981085777283,1.0,0.0,0.0,3.094746828079224,3.09476375579834,6.390628755070793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.79296875,0.0,923.2681274414062,1895.4371337890625,0.0,3153.746337890625,0.765998125076294,1.0,0.0,3.0,1.0,0.0
17837400,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.951238751411438,0.5156568288803101,0.4647939801216125,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.90623140335083,0.4538973867893219,0.4309304058551788,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8717696666717529,0.4043112695217132,0.2842188477516174,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8431863188743591,0.3647311329841614,0.3475365042686462,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7235324382781982,0.2257586568593979,1.028761625289917,284.999267578125,284.95001220703125,299.1624755859375,294.583740234375,297.90966796875,297.2364807128906,284.998291015625,1.0,0.5771350264549255,0.4664945304393768,0.4664945304393768,1.0,1.0,-3.0693490505218506,1.069958209991455,1.9993908405303955,0.3791432082653045,0.934249460697174,0.934249460697174,0.0,150.76365661621094,126.0,60565.48046875,0.0,2435.3095703125,1.0,278.5360412597656,283.214111328125,297.5616455078125,301.43023681640625,293.1499938964844,293.1499938964844,278.25,34107.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732981085777283,1.0,0.0,0.0,3.094746828079224,3.09476375579834,6.390628755070793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.79296875,0.0,923.2681274414062,1895.4371337890625,0.0,3153.746337890625,0.765998125076294,1.0,0.0,3.0,1.0,0.0
17837460,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9727786779403688,0.5149039030075073,0.4640053510665893,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9311246275901794,0.456090360879898,0.4327345490455627,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.891890287399292,0.4046026170253753,0.2842434346675873,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8619961142539978,0.365472137928009,0.3479499518871307,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7383803129196167,0.2258436530828476,1.027537226676941,284.90838623046875,284.95001220703125,299.17889404296875,294.6003723144531,297.9118347167969,297.2333984375,284.9096069335937,1.0,0.5705329775810242,0.4653883278369903,0.4653883278369903,1.0,1.0,-3.069631338119507,1.0676230192184448,2.0020081996917725,0.3768062889575958,0.8540399670600891,0.8540399670600891,0.0,139.60435485839844,114.0,61123.75390625,0.0,2377.40869140625,1.0,278.2638244628906,283.1067810058594,297.6180419921875,301.59918212890625,293.1499938964844,293.1499938964844,278.54998779296875,37859.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801463842391968,1.0,0.0,0.0,3.016216278076172,3.016233444213867,6.07041386047058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.408203125,0.0,885.4172973632812,1895.4371337890625,0.0,3217.9521484375,0.7522758841514587,1.0,0.0,3.0,1.0,0.0
17837520,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9727786779403688,0.5149039030075073,0.4640053510665893,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9311246275901794,0.456090360879898,0.4327345490455627,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.891890287399292,0.4046026170253753,0.2842434346675873,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8619961142539978,0.365472137928009,0.3479499518871307,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7383803129196167,0.2258436530828476,1.027537226676941,284.90838623046875,284.95001220703125,299.17889404296875,294.6003723144531,297.9118347167969,297.2333984375,284.9096069335937,1.0,0.5705329775810242,0.4653883278369903,0.4653883278369903,1.0,1.0,-3.069631338119507,1.0676230192184448,2.0020081996917725,0.3768062889575958,0.8540399670600891,0.8540399670600891,0.0,139.60435485839844,114.0,61123.75390625,0.0,2377.40869140625,1.0,278.2638244628906,283.1067810058594,297.6180419921875,301.59918212890625,293.1499938964844,293.1499938964844,278.54998779296875,37859.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801463842391968,1.0,0.0,0.0,3.016216278076172,3.016233444213867,6.07041386047058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.408203125,0.0,885.4172973632812,1895.4371337890625,0.0,3217.9521484375,0.7522758841514587,1.0,0.0,3.0,1.0,0.0
17837580,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9954764246940612,0.5152347683906555,0.4635722935199737,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9617217779159546,0.458928644657135,0.434741348028183,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.91879802942276,0.4055730402469635,0.2844205200672149,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8867709636688232,0.3667335510253906,0.3485071659088135,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7578131556510925,0.2262656837701797,1.0266650915145874,284.9991149902344,284.95001220703125,299.1958312988281,294.6162109375,297.9183349609375,297.236572265625,284.998291015625,1.0,0.56374192237854,0.4642821252346039,0.4642821252346039,1.0,1.0,-3.071350336074829,1.065860629081726,2.0054898262023926,0.374540627002716,0.935066282749176,0.935066282749176,0.0,127.81434631347656,117.0,60624.7421875,0.0,2318.837646484375,1.0,278.53594970703125,283.2125244140625,297.59429931640625,301.4676208496094,293.1499938964844,293.1499938964844,278.25,34134.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872606635093689,1.0,0.0,0.0,3.098569631576538,3.0985867977142334,6.406426678040589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.861328125,0.0,926.4846801757812,1895.4371337890625,0.0,3147.260498046875,0.7668764591217041,1.0,0.0,3.0,1.0,0.0
17837640,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9954764246940612,0.5152347683906555,0.4635722935199737,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9617217779159546,0.458928644657135,0.434741348028183,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.91879802942276,0.4055730402469635,0.2844205200672149,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8867709636688232,0.3667335510253906,0.3485071659088135,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7578131556510925,0.2262656837701797,1.0266650915145874,284.9991149902344,284.95001220703125,299.1958312988281,294.6162109375,297.9183349609375,297.236572265625,284.998291015625,1.0,0.56374192237854,0.4642821252346039,0.4642821252346039,1.0,1.0,-3.071350336074829,1.065860629081726,2.0054898262023926,0.374540627002716,0.935066282749176,0.935066282749176,0.0,127.81434631347656,117.0,60624.7421875,0.0,2318.837646484375,1.0,278.53594970703125,283.2125244140625,297.59429931640625,301.4676208496094,293.1499938964844,293.1499938964844,278.25,34134.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872606635093689,1.0,0.0,0.0,3.098569631576538,3.0985867977142334,6.406426678040589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.861328125,0.0,926.4846801757812,1895.4371337890625,0.0,3147.260498046875,0.7668764591217041,1.0,0.0,3.0,1.0,0.0
17837700,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.5150294303894043,0.4612317979335785,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.970205545425415,0.4600862562656402,0.435889333486557,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9275042414665222,0.4057912826538086,0.2846235036849975,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8943471312522888,0.3671621978282928,0.3489377796649933,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.763800859451294,0.2263659089803695,1.0269839763641355,284.8877258300781,284.95001220703125,299.2044677734375,294.6238098144531,297.92010498046875,297.2359313964844,284.8836975097656,1.0,0.5621136426925659,0.4637290239334106,0.4637290239334106,1.0,1.0,-3.07107925415039,1.0645145177841189,2.006564855575561,0.3733886778354645,0.8601967692375183,0.8601967692375183,0.0,124.76317596435548,117.0,61394.890625,0.0,2302.349609375,1.0,278.3123474121094,283.0859069824219,297.6501159667969,301.68182373046875,293.1499938964844,293.1499938964844,278.25,36780.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777961134910583,1.0,0.0,0.0,3.08106017112732,3.081077337265014,6.334227578008722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.3720703125,0.0,929.30224609375,1895.4371337890625,0.0,3195.923095703125,0.7639115452766418,1.0,0.0,3.0,1.0,0.0
17837760,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.515121579170227,0.4571441113948822,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.973731279373169,0.4610736668109894,0.4368007779121399,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9308699369430542,0.4058225452899933,0.2846381068229675,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8974087834358215,0.3674357235431671,0.3491820096969604,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7661163210868835,0.2263489514589309,1.0268304347991943,284.9042663574219,284.95001220703125,299.2132873535156,294.63116455078125,297.9208679199219,297.2337341308594,284.9060974121094,1.0,0.5608989596366882,0.46319779753685,0.46319779753685,1.0,1.0,-3.067383289337158,1.0618821382522583,2.005501270294189,0.3715448677539825,0.8515652418136597,0.8515652418136597,0.0,123.45556640625,120.0,61087.109375,0.0,2288.768310546875,1.0,278.2635803222656,283.10302734375,297.64892578125,301.6318054199219,293.1499938964844,293.1499938964844,278.54998779296875,38078.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794329762458801,1.0,0.0,0.0,3.015817403793335,3.015834331512451,6.068808602321951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.748046875,0.0,886.4646606445312,1895.4371337890625,0.0,3211.26611328125,0.7523425817489624,1.0,0.0,3.0,1.0,0.0
17837820,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.5173242688179016,0.4517898559570312,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9788737893104552,0.4638097882270813,0.4391287267208099,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9356595873832704,0.4066838026046753,0.2850498259067535,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9018330574035645,0.368598610162735,0.3500662744045257,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7693623304367065,0.2267169952392578,1.0277072191238403,284.9951477050781,284.95001220703125,299.2313232421875,294.6451416015625,297.9278869628906,297.2372436523437,284.994384765625,1.0,0.5599870085716248,0.462135374546051,0.462135374546051,1.0,1.0,-3.06634521484375,1.059119462966919,2.007225751876831,0.3688687682151794,0.930506944656372,0.930506944656372,0.0,121.96268463134766,123.0,60500.71484375,0.0,2279.091064453125,1.0,278.5359191894531,283.2091064453125,297.62176513671875,301.489990234375,293.1499938964844,293.1499938964844,278.25,34272.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715583682060242,1.0,0.0,0.0,3.0943565368652344,3.0943737030029297,6.389017244146089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.19921875,0.0,924.006103515625,1895.4371337890625,0.0,3137.42822265625,0.7660499811172485,1.0,0.0,3.0,1.0,0.0
17837880,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9990000128746032,0.5173242688179016,0.4517898559570312,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9788737893104552,0.4638097882270813,0.4391287267208099,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9356595873832704,0.4066838026046753,0.2850498259067535,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9018330574035645,0.368598610162735,0.3500662744045257,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7693623304367065,0.2267169952392578,1.0277072191238403,284.9951477050781,284.95001220703125,299.2313232421875,294.6451416015625,297.9278869628906,297.2372436523437,284.994384765625,1.0,0.5599870085716248,0.462135374546051,0.462135374546051,1.0,1.0,-3.06634521484375,1.059119462966919,2.007225751876831,0.3688687682151794,0.930506944656372,0.930506944656372,0.0,121.96268463134766,123.0,60500.71484375,0.0,2279.091064453125,1.0,278.5359191894531,283.2091064453125,297.62176513671875,301.489990234375,293.1499938964844,293.1499938964844,278.25,34272.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715583682060242,1.0,0.0,0.0,3.0943565368652344,3.0943737030029297,6.389017244146089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.19921875,0.0,924.006103515625,1895.4371337890625,0.0,3137.42822265625,0.7660499811172485,1.0,0.0,3.0,1.0,0.0
17837940,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5183150768280029,0.4511509537696838,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9806998372077942,0.465886652469635,0.4412572979927063,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.936507523059845,0.4068627655506134,0.2853151857852936,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9029324650764464,0.3692325055599212,0.3508129417896271,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7699029445648193,0.2267677187919616,1.0284026861190796,284.9104309082031,284.95001220703125,299.25,294.65802001953125,297.9309997558594,297.2343444824219,284.91180419921875,1.0,0.5605682730674744,0.4610729515552521,0.4610729515552521,1.0,1.0,-3.070186853408813,1.05824875831604,2.011938095092773,0.3671088516712188,0.8535164594650269,0.8535164594650269,0.0,121.94403839111328,126.0,61042.3671875,0.0,2286.0009765625,1.0,278.26385498046875,283.1064147949219,297.6742553710937,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,37882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780763745307922,1.0,0.0,0.0,3.012453556060791,3.0124704837799072,6.055277026462136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.0947265625,0.0,882.6832885742188,1895.4371337890625,0.0,3198.550537109375,0.7515218257904053,1.0,0.0,3.0,1.0,0.0
17838000,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.5183150768280029,0.4511509537696838,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9806998372077942,0.465886652469635,0.4412572979927063,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.936507523059845,0.4068627655506134,0.2853151857852936,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9029324650764464,0.3692325055599212,0.3508129417896271,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7699029445648193,0.2267677187919616,1.0284026861190796,284.9104309082031,284.95001220703125,299.25,294.65802001953125,297.9309997558594,297.2343444824219,284.91180419921875,1.0,0.5605682730674744,0.4610729515552521,0.4610729515552521,1.0,1.0,-3.070186853408813,1.05824875831604,2.011938095092773,0.3671088516712188,0.8535164594650269,0.8535164594650269,0.0,121.94403839111328,126.0,61042.3671875,0.0,2286.0009765625,1.0,278.26385498046875,283.1064147949219,297.6742553710937,301.6506652832031,293.1499938964844,293.1499938964844,278.54998779296875,37882.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780763745307922,1.0,0.0,0.0,3.012453556060791,3.0124704837799072,6.055277026462136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.0947265625,0.0,882.6832885742188,1895.4371337890625,0.0,3198.550537109375,0.7515218257904053,1.0,0.0,3.0,1.0,0.0
17838060,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.5191433429718018,0.4528672397136688,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9811595678329468,0.4686022698879242,0.4436406791210174,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.93570876121521,0.4077046513557434,0.2857684791088104,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.902579665184021,0.3703697025775909,0.3517473042011261,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7692149877548218,0.2271154373884201,1.0295703411102295,285.0037841796875,284.95001220703125,299.26904296875,294.6702880859375,297.93780517578125,297.236572265625,285.0030822753906,1.0,0.5621793270111084,0.4600766599178314,0.4600766599178314,1.0,1.0,-3.078181028366089,1.059132099151611,2.0190491676330566,0.3661509752273559,0.9385623931884766,0.9385623931884766,0.0,122.72295379638672,129.0,60645.87109375,0.0,2304.7099609375,1.0,278.53594970703125,283.2123718261719,297.64923095703125,301.5230407714844,293.1499938964844,293.1499938964844,278.25,34013.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706982731819153,1.0,0.0,0.0,3.099726915359497,3.0997438430786133,6.41121232547448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4013671875,0.0,926.6414794921876,1895.4371337890625,0.0,3129.360595703125,0.7670431137084961,1.0,0.0,3.0,1.0,0.0
17838120,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.5191433429718018,0.4528672397136688,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9811595678329468,0.4686022698879242,0.4436406791210174,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.93570876121521,0.4077046513557434,0.2857684791088104,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.902579665184021,0.3703697025775909,0.3517473042011261,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7692149877548218,0.2271154373884201,1.0295703411102295,285.0037841796875,284.95001220703125,299.26904296875,294.6702880859375,297.93780517578125,297.236572265625,285.0030822753906,1.0,0.5621793270111084,0.4600766599178314,0.4600766599178314,1.0,1.0,-3.078181028366089,1.059132099151611,2.0190491676330566,0.3661509752273559,0.9385623931884766,0.9385623931884766,0.0,122.72295379638672,129.0,60645.87109375,0.0,2304.7099609375,1.0,278.53594970703125,283.2123718261719,297.64923095703125,301.5230407714844,293.1499938964844,293.1499938964844,278.25,34013.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706982731819153,1.0,0.0,0.0,3.099726915359497,3.0997438430786133,6.41121232547448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.4013671875,0.0,926.6414794921876,1895.4371337890625,0.0,3129.360595703125,0.7670431137084961,1.0,0.0,3.0,1.0,0.0
17838180,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.5178468823432922,0.4572521150112152,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9797572493553162,0.4706159830093384,0.4457783997058868,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9325742125511168,0.407833456993103,0.286047875881195,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9002644419670105,0.3709504008293152,0.3525083065032959,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7669259309768677,0.2271128743886947,1.0303277969360352,284.91339111328125,284.95001220703125,299.2881164550781,294.6825561523437,297.9396057128906,297.23114013671875,284.9148254394531,1.0,0.5645102262496948,0.4590803980827331,0.4590803980827331,1.0,1.0,-3.088184833526612,1.0607753992080688,2.027409315109253,0.365614652633667,0.8621048927307129,0.8621048927307129,0.0,124.3130874633789,132.0,61414.69921875,0.0,2331.479736328125,1.0,278.263671875,283.1020812988281,297.70330810546875,301.70074462890625,293.1499938964844,293.1499938964844,278.54998779296875,37557.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781468868255615,1.0,0.0,0.0,3.0333943367004395,3.0334115028381348,6.139755441836314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.7314453125,0.0,896.777099609375,1895.4371337890625,0.0,3199.211669921875,0.7557973265647888,1.0,0.0,3.0,1.0,0.0
17838240,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9990000128746032,0.5178468823432922,0.4572521150112152,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9797572493553162,0.4706159830093384,0.4457783997058868,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9325742125511168,0.407833456993103,0.286047875881195,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9002644419670105,0.3709504008293152,0.3525083065032959,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7669259309768677,0.2271128743886947,1.0303277969360352,284.91339111328125,284.95001220703125,299.2881164550781,294.6825561523437,297.9396057128906,297.23114013671875,284.9148254394531,1.0,0.5645102262496948,0.4590803980827331,0.4590803980827331,1.0,1.0,-3.088184833526612,1.0607753992080688,2.027409315109253,0.365614652633667,0.8621048927307129,0.8621048927307129,0.0,124.3130874633789,132.0,61414.69921875,0.0,2331.479736328125,1.0,278.263671875,283.1020812988281,297.70330810546875,301.70074462890625,293.1499938964844,293.1499938964844,278.54998779296875,37557.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781468868255615,1.0,0.0,0.0,3.0333943367004395,3.0334115028381348,6.139755441836314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.7314453125,0.0,896.777099609375,1895.4371337890625,0.0,3199.211669921875,0.7557973265647888,1.0,0.0,3.0,1.0,0.0
17838300,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.5170487761497498,0.4600631594657898,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9786412119865416,0.4718726277351379,0.4468174576759338,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9304972290992736,0.4081522822380066,0.2861610651016235,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8986717462539673,0.371428906917572,0.3528527021408081,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7654056549072266,0.2272083908319473,1.0305137634277344,285.0150146484375,284.95001220703125,299.29766845703125,294.6886291503906,297.9420166015625,297.23065185546875,285.01806640625,1.0,0.5658416152000427,0.4585822522640228,0.4585822522640228,1.0,1.0,-3.0935845375061035,1.06174635887146,2.031838178634644,0.3653766512870788,0.9336919188499452,0.9336919188499452,0.0,125.29615783691406,132.0,60864.1328125,0.0,2346.656982421875,1.0,278.485595703125,283.2147216796875,297.66375732421875,301.5183410644531,293.1499938964844,293.1499938964844,278.54998779296875,34643.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732231259346008,1.0,0.0,0.0,3.0693838596343994,3.069400787353516,6.28630914434325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.8779296875,0.0,906.6057739257812,1895.4371337890625,0.0,3153.04296875,0.7620015144348145,1.0,0.0,3.0,1.0,0.0
17838360,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9990000128746032,0.516258180141449,0.4624768495559692,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9778677821159364,0.4732610285282135,0.4481225609779358,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9289005398750304,0.4086185693740845,0.2864816188812256,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8974567651748657,0.372026115655899,0.3534150719642639,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7642033696174622,0.2273861765861511,1.031341552734375,285.010986328125,284.95001220703125,299.3072509765625,294.6947021484375,297.9453125,297.2317810058594,285.0096435546875,1.0,0.5673102736473083,0.4579724073410034,0.4579724073410034,1.0,1.0,-3.1001176834106445,1.062912106513977,2.037205457687378,0.3650970160961151,0.9530514478683472,0.9530514478683472,0.0,126.25975799560548,135.0,61124.60546875,0.0,2363.88427734375,1.0,278.536865234375,283.2105407714844,297.67706298828125,301.5795288085937,293.1499938964844,293.1499938964844,278.25,33767.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715916872024536,1.0,0.0,0.0,3.126936912536621,3.1269540786743164,6.52426479064161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.9775390625,0.0,946.9674072265624,1895.4371337890625,0.0,3137.74072265625,0.772865355014801,1.0,0.0,3.0,1.0,0.0
17838420,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9939481616020204,0.5133896470069885,0.4626533389091491,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9716812968254088,0.4751394689083099,0.4502510726451874,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9202499985694884,0.4086371660232544,0.2867699563503265,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8904288411140442,0.3724941611289978,0.354181557893753,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7580785155296326,0.2272527813911438,1.0320250988006592,284.9063720703125,284.95001220703125,299.326416015625,294.706787109375,297.9469909667969,297.2269592285156,284.9076843261719,1.0,0.5699856877326965,0.4567526876926422,0.4567526876926422,1.0,1.0,-3.105036497116089,1.0620055198669434,2.043030977249145,0.3633655309677124,0.8675835132598877,0.8675835132598877,0.0,129.73548889160156,138.0,61880.46875,0.0,2391.43896484375,1.0,278.2632751464844,283.0880126953125,297.7303161621094,301.7611999511719,293.1499938964844,293.1499938964844,278.54998779296875,37583.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796576261520386,1.0,0.0,0.0,3.0649116039276123,3.0649290084838867,6.268003289733315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.5322265625,0.0,921.565185546875,1895.4371337890625,0.0,3213.3720703125,0.7626938819885254,1.0,0.0,3.0,1.0,0.0
17838480,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9939481616020204,0.5133896470069885,0.4626533389091491,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9716812968254088,0.4751394689083099,0.4502510726451874,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9202499985694884,0.4086371660232544,0.2867699563503265,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8904288411140442,0.3724941611289978,0.354181557893753,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7580785155296326,0.2272527813911438,1.0320250988006592,284.9063720703125,284.95001220703125,299.326416015625,294.706787109375,297.9469909667969,297.2269592285156,284.9076843261719,1.0,0.5699856877326965,0.4567526876926422,0.4567526876926422,1.0,1.0,-3.105036497116089,1.0620055198669434,2.043030977249145,0.3633655309677124,0.8675835132598877,0.8675835132598877,0.0,129.73548889160156,138.0,61880.46875,0.0,2391.43896484375,1.0,278.2632751464844,283.0880126953125,297.7303161621094,301.7611999511719,293.1499938964844,293.1499938964844,278.54998779296875,37583.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796576261520386,1.0,0.0,0.0,3.0649116039276123,3.0649290084838867,6.268003289733315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.5322265625,0.0,921.565185546875,1895.4371337890625,0.0,3213.3720703125,0.7626938819885254,1.0,0.0,3.0,1.0,0.0
17838540,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9873911738395692,0.5125455260276794,0.4615226984024048,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9660865664482116,0.4776332974433899,0.4525057971477508,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9127988219261168,0.4092916846275329,0.2871527075767517,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8842802047729492,0.3734376430511474,0.3550195097923279,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7526813745498657,0.2273882776498794,1.0326652526855469,285.0033264160156,284.95001220703125,299.3456420898437,294.7186889648437,297.9524230957031,297.2278747558594,285.0019226074219,1.0,0.5723833441734314,0.455532968044281,0.455532968044281,1.0,1.0,-3.1085681915283203,1.060573935508728,2.047994375228882,0.3610408008098602,0.9535202383995056,0.9535202383995056,0.0,132.95863342285156,141.0,61365.0703125,0.0,2415.2138671875,1.0,278.53741455078125,283.1990051269531,297.6995849609375,301.62213134765625,293.1499938964844,293.1499938964844,278.25,34022.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727648258209229,1.0,0.0,0.0,3.147299528121948,3.1473169326782227,6.609513434341352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.47265625,0.0,965.2293701171876,1895.4371337890625,0.0,3148.744873046875,0.7776167392730713,1.0,0.0,3.0,1.0,0.0
17838600,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9873911738395692,0.5125455260276794,0.4615226984024048,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9660865664482116,0.4776332974433899,0.4525057971477508,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9127988219261168,0.4092916846275329,0.2871527075767517,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8842802047729492,0.3734376430511474,0.3550195097923279,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7526813745498657,0.2273882776498794,1.0326652526855469,285.0033264160156,284.95001220703125,299.3456420898437,294.7186889648437,297.9524230957031,297.2278747558594,285.0019226074219,1.0,0.5723833441734314,0.455532968044281,0.455532968044281,1.0,1.0,-3.1085681915283203,1.060573935508728,2.047994375228882,0.3610408008098602,0.9535202383995056,0.9535202383995056,0.0,132.95863342285156,141.0,61365.0703125,0.0,2415.2138671875,1.0,278.53741455078125,283.1990051269531,297.6995849609375,301.62213134765625,293.1499938964844,293.1499938964844,278.25,34022.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727648258209229,1.0,0.0,0.0,3.147299528121948,3.1473169326782227,6.609513434341352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.47265625,0.0,965.2293701171876,1895.4371337890625,0.0,3148.744873046875,0.7776167392730713,1.0,0.0,3.0,1.0,0.0
17838660,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9802858829498292,0.5108708739280701,0.4604300260543823,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.960013747215271,0.4794196784496307,0.4545307457447052,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9054335951805116,0.4092414677143097,0.2873803377151489,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8779814839363098,0.3738284707069397,0.3556977808475494,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7472618222236633,0.2272007763385772,1.0330063104629517,284.9034423828125,284.95001220703125,299.3648986816406,294.73046875,297.9541931152344,297.2232360839844,284.9049377441406,1.0,0.5747043490409851,0.4544027745723724,0.4544027745723724,1.0,1.0,-3.1111955642700195,1.0589628219604492,2.0522327423095703,0.3589141368865967,0.8668693900108337,0.8668693900108337,0.0,136.3398895263672,144.0,61992.55859375,0.0,2438.120361328125,1.0,278.2631225585937,283.0821533203125,297.7502136230469,301.7895812988281,293.1499938964844,293.1499938964844,278.54998779296875,37825.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800229430198669,1.0,0.0,0.0,3.073873519897461,3.073890924453736,6.304713338067813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1533203125,0.0,930.1843872070312,1895.4371337890625,0.0,3216.795654296875,0.7649685740470886,1.0,0.0,3.0,1.0,0.0
17838720,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9802858829498292,0.5108708739280701,0.4604300260543823,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.960013747215271,0.4794196784496307,0.4545307457447052,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9054335951805116,0.4092414677143097,0.2873803377151489,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8779814839363098,0.3738284707069397,0.3556977808475494,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7472618222236633,0.2272007763385772,1.0330063104629517,284.9034423828125,284.95001220703125,299.3648986816406,294.73046875,297.9541931152344,297.2232360839844,284.9049377441406,1.0,0.5747043490409851,0.4544027745723724,0.4544027745723724,1.0,1.0,-3.1111955642700195,1.0589628219604492,2.0522327423095703,0.3589141368865967,0.8668693900108337,0.8668693900108337,0.0,136.3398895263672,144.0,61992.55859375,0.0,2438.120361328125,1.0,278.2631225585937,283.0821533203125,297.7502136230469,301.7895812988281,293.1499938964844,293.1499938964844,278.54998779296875,37825.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800229430198669,1.0,0.0,0.0,3.073873519897461,3.073890924453736,6.304713338067813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.1533203125,0.0,930.1843872070312,1895.4371337890625,0.0,3216.795654296875,0.7649685740470886,1.0,0.0,3.0,1.0,0.0
