time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9743431806564332,0.5104019045829773,0.4597980380058288,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9553714394569396,0.481886088848114,0.4567435085773468,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.900027871131897,0.4098831415176391,0.2877440154552459,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8731500506401062,0.3747481405735016,0.3564977645874023,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7430238127708435,0.2273398339748382,1.0335782766342163,285.0027770996094,284.95001220703125,299.3842163085937,294.7420349121094,297.9598388671875,297.22430419921875,285.0020751953125,1.0,0.5769673585891724,0.4532726109027862,0.4532726109027862,1.0,1.0,-3.115175247192383,1.0578855276107788,2.0572896003723145,0.3567816317081451,0.9536229968070984,0.9536229968070984,0.0,139.25534057617188,147.0,61453.296875,0.0,2461.169677734375,1.0,278.53668212890625,283.1957702636719,297.7213439941406,301.64959716796875,293.1499938964844,293.1499938964844,278.25,34159.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727049231529236,1.0,0.0,0.0,3.1527020931243896,3.152719736099243,6.632224653912999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6943359375,0.0,970.5634155273438,1895.4371337890625,0.0,3148.1826171875,0.77910315990448,1.0,0.0,3.0,1.0,0.0
17838840,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9743431806564332,0.5104019045829773,0.4597980380058288,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9553714394569396,0.481886088848114,0.4567435085773468,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.900027871131897,0.4098831415176391,0.2877440154552459,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8731500506401062,0.3747481405735016,0.3564977645874023,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7430238127708435,0.2273398339748382,1.0335782766342163,285.0027770996094,284.95001220703125,299.3842163085937,294.7420349121094,297.9598388671875,297.22430419921875,285.0020751953125,1.0,0.5769673585891724,0.4532726109027862,0.4532726109027862,1.0,1.0,-3.115175247192383,1.0578855276107788,2.0572896003723145,0.3567816317081451,0.9536229968070984,0.9536229968070984,0.0,139.25534057617188,147.0,61453.296875,0.0,2461.169677734375,1.0,278.53668212890625,283.1957702636719,297.7213439941406,301.64959716796875,293.1499938964844,293.1499938964844,278.25,34159.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727049231529236,1.0,0.0,0.0,3.1527020931243896,3.152719736099243,6.632224653912999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.6943359375,0.0,970.5634155273438,1895.4371337890625,0.0,3148.1826171875,0.77910315990448,1.0,0.0,3.0,1.0,0.0
17838900,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9714189171791076,0.5097138285636902,0.4595257937908172,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9531806707382202,0.4828510284423828,0.4578917622566223,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8975253105163574,0.4099432826042175,0.2879658937454223,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.870913028717041,0.3750092089176178,0.3569455742835998,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7410791516304016,0.2273060232400894,1.0341094732284546,284.88897705078125,284.95001220703125,299.3939208984375,294.74774169921875,297.9613952636719,297.22296142578125,284.8848876953125,1.0,0.5781474709510803,0.4527075290679931,0.4527075290679931,1.0,1.0,-3.1176767349243164,1.0575320720672607,2.060144662857056,0.3558639287948608,0.877977728843689,0.877977728843689,0.0,140.7149200439453,147.0,62305.54296875,0.0,2473.694091796875,1.0,278.310791015625,283.0653381347656,297.7748718261719,301.8651733398437,293.1499938964844,293.1499938964844,278.25,36590.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779612183570862,1.0,0.0,0.0,3.139665603637696,3.139683246612549,6.577488420589361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.578125,0.0,975.5044555664062,1895.4371337890625,0.0,3197.47119140625,0.7769428491592407,1.0,0.0,3.0,1.0,0.0
17838960,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9672746658325196,0.5087836980819702,0.4587942063808441,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9498201608657836,0.4836381673812866,0.4587335288524627,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8939802646636963,0.4098153412342071,0.2879568338394165,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8677300214767456,0.3751140236854553,0.3571484386920929,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7383869886398315,0.2271564602851867,1.0339189767837524,284.9029235839844,284.95001220703125,299.4035949707031,294.7533874511719,297.9616394042969,297.2196350097656,284.9048767089844,1.0,0.5792061686515808,0.4521743059158325,0.4521743059158325,1.0,1.0,-3.1178157329559326,1.056337594985962,2.0614781379699707,0.3545979559421539,0.8674834966659546,0.8674834966659546,0.0,142.512451171875,150.0,62074.2890625,0.0,2483.5263671875,1.0,278.26275634765625,283.0787048339844,297.77264404296875,301.8180236816406,293.1499938964844,293.1499938964844,278.54998779296875,37915.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797668218612671,1.0,0.0,0.0,3.0793139934539795,3.079331398010254,6.327049959509168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.8369140625,0.0,935.0765380859376,1895.4371337890625,0.0,3214.395263671875,0.7662391066551208,1.0,0.0,3.0,1.0,0.0
17839020,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9612426161766052,0.5082705616950989,0.4581343829631805,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9454894065856934,0.4860661327838897,0.4609051942825317,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8891435861587524,0.4104291498661041,0.2882987260818481,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8634486198425293,0.376003086566925,0.3579163253307342,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7346286773681641,0.2272909283638,1.0344653129577637,285.00390625,284.95001220703125,299.4230651855469,294.7644958496094,297.96759033203125,297.2210693359375,285.003173828125,1.0,0.5814076662063599,0.4511078596115112,0.4511078596115112,1.0,1.0,-3.121616840362549,1.0553205013275146,2.066296339035034,0.3524548709392547,0.95587158203125,0.95587158203125,0.0,145.3842315673828,153.0,61540.1640625,0.0,2506.10400390625,1.0,278.5367431640625,283.1935729980469,297.7435913085937,301.67755126953125,293.1499938964844,293.1499938964844,278.25,34161.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723998665809631,1.0,0.0,0.0,3.1587119102478027,3.158729553222656,6.657533617726585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3798828125,0.0,975.5401000976562,1895.4371337890625,0.0,3145.32177734375,0.7804664373397827,1.0,0.0,3.0,1.0,0.0
17839080,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9612426161766052,0.5082705616950989,0.4581343829631805,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9454894065856934,0.4860661327838897,0.4609051942825317,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8891435861587524,0.4104291498661041,0.2882987260818481,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8634486198425293,0.376003086566925,0.3579163253307342,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7346286773681641,0.2272909283638,1.0344653129577637,285.00390625,284.95001220703125,299.4230651855469,294.7644958496094,297.96759033203125,297.2210693359375,285.003173828125,1.0,0.5814076662063599,0.4511078596115112,0.4511078596115112,1.0,1.0,-3.121616840362549,1.0553205013275146,2.066296339035034,0.3524548709392547,0.95587158203125,0.95587158203125,0.0,145.3842315673828,153.0,61540.1640625,0.0,2506.10400390625,1.0,278.5367431640625,283.1935729980469,297.7435913085937,301.67755126953125,293.1499938964844,293.1499938964844,278.25,34161.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723998665809631,1.0,0.0,0.0,3.1587119102478027,3.158729553222656,6.657533617726585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.3798828125,0.0,975.5401000976562,1895.4371337890625,0.0,3145.32177734375,0.7804664373397827,1.0,0.0,3.0,1.0,0.0
17839140,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9540247917175292,0.5065808892250061,0.4570638835430145,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9402171969413756,0.4877638220787048,0.4628459811210632,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8835923075675964,0.4103228449821472,0.2884852290153503,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8585492968559265,0.3763288557529449,0.3585303127765655,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7304106950759888,0.2270944118499755,1.0347541570663452,284.9035949707031,284.95001220703125,299.44256591796875,294.7752990722656,297.96923828125,297.2161560058594,284.90509033203125,1.0,0.5835912227630615,0.4500414133071899,0.4500414133071899,1.0,1.0,-3.1239800453186035,1.0537259578704834,2.07025408744812,0.3502099215984344,0.8696002960205078,0.8696002960205078,0.0,148.63111877441406,156.0,62171.75390625,0.0,2527.953857421875,1.0,278.262939453125,283.0756225585937,297.7941589355469,301.8454895019531,293.1499938964844,293.1499938964844,278.54998779296875,37839.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794612288475037,1.0,0.0,0.0,3.0867834091186523,3.086801052093506,6.357781785482075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6767578125,0.0,940.5615234375,1895.4371337890625,0.0,3211.53125,0.7678610682487488,1.0,0.0,3.0,1.0,0.0
17839200,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9540247917175292,0.5065808892250061,0.4570638835430145,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9402171969413756,0.4877638220787048,0.4628459811210632,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8835923075675964,0.4103228449821472,0.2884852290153503,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8585492968559265,0.3763288557529449,0.3585303127765655,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7304106950759888,0.2270944118499755,1.0347541570663452,284.9035949707031,284.95001220703125,299.44256591796875,294.7752990722656,297.96923828125,297.2161560058594,284.90509033203125,1.0,0.5835912227630615,0.4500414133071899,0.4500414133071899,1.0,1.0,-3.1239800453186035,1.0537259578704834,2.07025408744812,0.3502099215984344,0.8696002960205078,0.8696002960205078,0.0,148.63111877441406,156.0,62171.75390625,0.0,2527.953857421875,1.0,278.262939453125,283.0756225585937,297.7941589355469,301.8454895019531,293.1499938964844,293.1499938964844,278.54998779296875,37839.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794612288475037,1.0,0.0,0.0,3.0867834091186523,3.086801052093506,6.357781785482075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.6767578125,0.0,940.5615234375,1895.4371337890625,0.0,3211.53125,0.7678610682487488,1.0,0.0,3.0,1.0,0.0
17839260,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9479449391365052,0.5059922933578491,0.4563427865505218,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9361556172370912,0.490145742893219,0.464973896741867,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.879163384437561,0.4109023213386535,0.2888037860393524,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8546817302703857,0.3771817684173584,0.3592643439769745,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.726954996585846,0.2272146791219711,1.0352399349212646,285.0042419433594,284.95001220703125,299.4621276855469,294.7857971191406,297.97528076171875,297.2176818847656,285.0035400390625,1.0,0.58573979139328,0.44901043176651,0.44901043176651,1.0,1.0,-3.1275131702423096,1.052662968635559,2.07485032081604,0.3480547964572906,0.9577945470809937,0.9577945470809937,0.0,151.49356079101562,159.0,61618.15625,0.0,2550.058837890625,1.0,278.5368347167969,283.1908264160156,297.7649230957031,301.7043151855469,293.1499938964844,293.1499938964844,278.25,34172.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721131086349487,1.0,0.0,0.0,3.1646554470062256,3.164673089981079,6.682611228825408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.732421875,0.0,980.5404052734376,1895.4371337890625,0.0,3142.6318359375,0.7818138003349304,1.0,0.0,3.0,1.0,0.0
17839320,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9479449391365052,0.5059922933578491,0.4563427865505218,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9361556172370912,0.490145742893219,0.464973896741867,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.879163384437561,0.4109023213386535,0.2888037860393524,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8546817302703857,0.3771817684173584,0.3592643439769745,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.726954996585846,0.2272146791219711,1.0352399349212646,285.0042419433594,284.95001220703125,299.4621276855469,294.7857971191406,297.97528076171875,297.2176818847656,285.0035400390625,1.0,0.58573979139328,0.44901043176651,0.44901043176651,1.0,1.0,-3.1275131702423096,1.052662968635559,2.07485032081604,0.3480547964572906,0.9577945470809937,0.9577945470809937,0.0,151.49356079101562,159.0,61618.15625,0.0,2550.058837890625,1.0,278.5368347167969,283.1908264160156,297.7649230957031,301.7043151855469,293.1499938964844,293.1499938964844,278.25,34172.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721131086349487,1.0,0.0,0.0,3.1646554470062256,3.164673089981079,6.682611228825408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.732421875,0.0,980.5404052734376,1895.4371337890625,0.0,3142.6318359375,0.7818138003349304,1.0,0.0,3.0,1.0,0.0
17839380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9407410621643066,0.5042257905006409,0.4552052319049835,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.93120676279068,0.4917896687984466,0.4668677449226379,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8740625977516174,0.4107600450515747,0.2889668345451355,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.850229799747467,0.3774690926074981,0.3598441481590271,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7230184674263,0.227002665400505,1.0354657173156738,284.903076171875,284.95001220703125,299.48175048828125,294.79595947265625,297.9769897460937,297.2128295898437,284.9045715332031,1.0,0.5878720283508301,0.4479794800281524,0.4479794800281524,1.0,1.0,-3.129594564437866,1.0510185956954956,2.078575849533081,0.3458527326583862,0.8708881139755249,0.8708881139755249,0.0,154.73690795898438,162.0,62251.43359375,0.0,2571.4140625,1.0,278.26287841796875,283.072021484375,297.8148803710937,301.87176513671875,293.1499938964844,293.1499938964844,278.54998779296875,37845.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791790008544922,1.0,0.0,0.0,3.0929646492004395,3.092982292175293,6.383270374499261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5341796875,0.0,945.5512084960938,1895.4371337890625,0.0,3208.8857421875,0.7692343592643738,1.0,0.0,3.0,1.0,0.0
17839440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9407410621643066,0.5042257905006409,0.4552052319049835,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.93120676279068,0.4917896687984466,0.4668677449226379,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8740625977516174,0.4107600450515747,0.2889668345451355,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.850229799747467,0.3774690926074981,0.3598441481590271,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7230184674263,0.227002665400505,1.0354657173156738,284.903076171875,284.95001220703125,299.48175048828125,294.79595947265625,297.9769897460937,297.2128295898437,284.9045715332031,1.0,0.5878720283508301,0.4479794800281524,0.4479794800281524,1.0,1.0,-3.129594564437866,1.0510185956954956,2.078575849533081,0.3458527326583862,0.8708881139755249,0.8708881139755249,0.0,154.73690795898438,162.0,62251.43359375,0.0,2571.4140625,1.0,278.26287841796875,283.072021484375,297.8148803710937,301.87176513671875,293.1499938964844,293.1499938964844,278.54998779296875,37845.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791790008544922,1.0,0.0,0.0,3.0929646492004395,3.092982292175293,6.383270374499261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5341796875,0.0,945.5512084960938,1895.4371337890625,0.0,3208.8857421875,0.7692343592643738,1.0,0.0,3.0,1.0,0.0
17839500,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9371526837348938,0.5037909746170044,0.4545997977256775,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9287745356559752,0.4928774833679199,0.4677627980709076,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8715611100196838,0.4109476208686828,0.2890048027038574,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8480511903762817,0.3778072595596313,0.3600783348083496,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7210390567779541,0.2270009070634842,1.0353279113769531,285.0078430175781,284.95001220703125,299.4916076660156,294.8009033203125,297.9794006347656,297.2127685546875,285.01092529296875,1.0,0.5888690948486328,0.4474640190601349,0.4474640190601349,1.0,1.0,-3.130099058151245,1.0499948263168335,2.080104351043701,0.3445802330970764,0.9417362809181212,0.9417362809181212,0.0,156.3309783935547,162.0,61538.3125,0.0,2580.9189453125,1.0,278.4871826171875,283.18994140625,297.7728881835937,301.6761474609375,293.1499938964844,293.1499938964844,278.54998779296875,35015.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873870313167572,1.0,0.0,0.0,3.120509624481201,3.1205267906188965,6.497471076727379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.19140625,0.0,949.7490234375,1895.4371337890625,0.0,3159.112548828125,0.7737842798233032,1.0,0.0,3.0,1.0,0.0
17839560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9347259402275084,0.5035588145256042,0.454405665397644,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9274134635925292,0.4941250085830688,0.4689439833164215,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8699775338172913,0.4113062024116516,0.2892575263977051,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8466935753822327,0.3782865703105926,0.3605396747589111,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7197315692901611,0.227107286453247,1.0358704328536987,285.0054626464844,284.95001220703125,299.50146484375,294.8057556152344,297.9830322265625,297.2144470214844,285.0041809082031,1.0,0.5899683237075806,0.4469592869281769,0.4469592869281769,1.0,1.0,-3.13279390335083,1.0498253107070925,2.082968711853028,0.3437090218067169,0.96009761095047,0.96009761095047,0.0,157.60443115234375,165.0,61688.01953125,0.0,2592.981689453125,1.0,278.5375366210937,283.1886291503906,297.7841186523437,301.7281188964844,293.1499938964844,293.1499938964844,278.25,34131.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871798038482666,1.0,0.0,0.0,3.17090392112732,3.170921564102173,6.709026365570026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.341796875,0.0,985.4701538085938,1895.4371337890625,0.0,3139.676513671875,0.7830997705459595,1.0,0.0,3.0,1.0,0.0
17839620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9277607798576356,0.5017233490943909,0.4532139003276825,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9228513836860656,0.4957179129123688,0.4707975685596466,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8653052449226379,0.4111323058605194,0.2894030213356018,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8426408767700195,0.3785389363765716,0.3610915541648865,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7159580588340759,0.226881131529808,1.0360448360443115,284.9024963378906,284.95001220703125,299.5212707519531,294.8151550292969,297.9848022460937,297.2096862792969,284.90399169921875,1.0,0.5920527577400208,0.4459498822689056,0.4459498822689056,1.0,1.0,-3.134645462036133,1.0481188297271729,2.086526393890381,0.3415507078170776,0.8719598650932312,0.8719598650932312,0.0,160.8371124267578,168.0,62318.27734375,0.0,2613.892822265625,1.0,278.2628173828125,283.0685729980469,297.83404541015625,301.8957214355469,293.1499938964844,293.1499938964844,278.54998779296875,37853.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788948059082031,1.0,0.0,0.0,3.09846305847168,3.098480701446533,6.405985573110229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.71484375,0.0,950.0263671875,1895.4371337890625,0.0,3206.22216796875,0.7704432606697083,1.0,0.0,3.0,1.0,0.0
17839680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9277607798576356,0.5017233490943909,0.4532139003276825,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9228513836860656,0.4957179129123688,0.4707975685596466,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8653052449226379,0.4111323058605194,0.2894030213356018,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8426408767700195,0.3785389363765716,0.3610915541648865,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7159580588340759,0.226881131529808,1.0360448360443115,284.9024963378906,284.95001220703125,299.5212707519531,294.8151550292969,297.9848022460937,297.2096862792969,284.90399169921875,1.0,0.5920527577400208,0.4459498822689056,0.4459498822689056,1.0,1.0,-3.134645462036133,1.0481188297271729,2.086526393890381,0.3415507078170776,0.8719598650932312,0.8719598650932312,0.0,160.8371124267578,168.0,62318.27734375,0.0,2613.892822265625,1.0,278.2628173828125,283.0685729980469,297.83404541015625,301.8957214355469,293.1499938964844,293.1499938964844,278.54998779296875,37853.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788948059082031,1.0,0.0,0.0,3.09846305847168,3.098480701446533,6.405985573110229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.71484375,0.0,950.0263671875,1895.4371337890625,0.0,3206.22216796875,0.7704432606697083,1.0,0.0,3.0,1.0,0.0
17839740,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9220424890518188,0.5009920001029968,0.4523550868034363,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9193981289863586,0.498012363910675,0.4728313684463501,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615667819976807,0.4116523265838623,0.2896736264228821,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8394163250923157,0.3793270885944366,0.3617568016052246,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7127549052238464,0.2269739359617233,1.0363883972167969,285.0054016113281,284.95001220703125,299.5411071777344,294.8240966796875,297.99090576171875,297.2113952636719,285.00408935546875,1.0,0.5941014885902405,0.444940447807312,0.444940447807312,1.0,1.0,-3.1375887393951416,1.0468168258666992,2.0907719135284424,0.3395639359951019,0.961546778678894,0.961546778678894,0.0,163.6990203857422,171.0,61743.9296875,0.0,2635.002685546875,1.0,278.5378112792969,283.185791015625,297.80255126953125,301.7508850097656,293.1499938964844,293.1499938964844,278.25,34143.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715028762817383,1.0,0.0,0.0,3.17590594291687,3.175923585891724,6.730209065608506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.3017578125,0.0,989.724853515625,1895.4371337890625,0.0,3136.907958984375,0.7841887474060059,1.0,0.0,3.0,1.0,0.0
17839800,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9220424890518188,0.5009920001029968,0.4523550868034363,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9193981289863586,0.498012363910675,0.4728313684463501,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8615667819976807,0.4116523265838623,0.2896736264228821,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8394163250923157,0.3793270885944366,0.3617568016052246,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7127549052238464,0.2269739359617233,1.0363883972167969,285.0054016113281,284.95001220703125,299.5411071777344,294.8240966796875,297.99090576171875,297.2113952636719,285.00408935546875,1.0,0.5941014885902405,0.444940447807312,0.444940447807312,1.0,1.0,-3.1375887393951416,1.0468168258666992,2.0907719135284424,0.3395639359951019,0.961546778678894,0.961546778678894,0.0,163.6990203857422,171.0,61743.9296875,0.0,2635.002685546875,1.0,278.5378112792969,283.185791015625,297.80255126953125,301.7508850097656,293.1499938964844,293.1499938964844,278.25,34143.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715028762817383,1.0,0.0,0.0,3.17590594291687,3.175923585891724,6.730209065608506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.3017578125,0.0,989.724853515625,1895.4371337890625,0.0,3136.907958984375,0.7841887474060059,1.0,0.0,3.0,1.0,0.0
17839860,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9155498147010804,0.4990935325622558,0.4511060714721679,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9152582287788392,0.499553918838501,0.4746393859386444,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.857282817363739,0.4114473164081573,0.2897985279560089,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8357022404670715,0.379545658826828,0.3622781932353973,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7090160846710205,0.2267346829175949,1.0365066528320312,284.90191650390625,284.95001220703125,299.5610656738281,294.83258056640625,297.99267578125,297.20672607421875,284.9034118652344,1.0,0.5961408615112305,0.4439374208450317,0.4439374208450317,1.0,1.0,-3.139188289642334,1.0449804067611694,2.094208002090454,0.3377121686935425,0.8728687763214111,0.8728687763214111,0.0,166.92977905273438,174.0,62371.53125,0.0,2655.4619140625,1.0,278.2627868652344,283.0653076171875,297.8515625,301.917236328125,293.1499938964844,293.1499938964844,278.54998779296875,37863.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786206245422363,1.0,0.0,0.0,3.103132486343384,3.1031501293182373,6.425308356483583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8896484375,0.0,953.85693359375,1895.4371337890625,0.0,3203.652099609375,0.7714974284172058,1.0,0.0,3.0,1.0,0.0
17839920,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9155498147010804,0.4990935325622558,0.4511060714721679,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9152582287788392,0.499553918838501,0.4746393859386444,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.857282817363739,0.4114473164081573,0.2897985279560089,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8357022404670715,0.379545658826828,0.3622781932353973,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7090160846710205,0.2267346829175949,1.0365066528320312,284.90191650390625,284.95001220703125,299.5610656738281,294.83258056640625,297.99267578125,297.20672607421875,284.9034118652344,1.0,0.5961408615112305,0.4439374208450317,0.4439374208450317,1.0,1.0,-3.139188289642334,1.0449804067611694,2.094208002090454,0.3377121686935425,0.8728687763214111,0.8728687763214111,0.0,166.92977905273438,174.0,62371.53125,0.0,2655.4619140625,1.0,278.2627868652344,283.0653076171875,297.8515625,301.917236328125,293.1499938964844,293.1499938964844,278.54998779296875,37863.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786206245422363,1.0,0.0,0.0,3.103132486343384,3.1031501293182373,6.425308356483583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.8896484375,0.0,953.85693359375,1895.4371337890625,0.0,3203.652099609375,0.7714974284172058,1.0,0.0,3.0,1.0,0.0
17839980,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9103380441665648,0.4983006715774536,0.4501987993717193,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9121629595756532,0.501806378364563,0.4766349196434021,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8538534641265869,0.4119386672973633,0.29005166888237,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8327357172966003,0.3803029358386993,0.362916499376297,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7058212757110596,0.2268144935369491,1.0367993116378784,285.0044860839844,284.95001220703125,299.5810852050781,294.840576171875,297.9988098144531,297.2084655761719,285.0037841796875,1.0,0.5981466174125671,0.4429344236850738,0.4429344236850738,1.0,1.0,-3.1419131755828857,1.0435760021209717,2.098337173461914,0.3358518481254577,0.9619644284248352,0.9619644284248352,0.0,169.78509521484375,177.0,61782.36328125,0.0,2676.171142578125,1.0,278.5370178222656,283.18280029296875,297.8197326660156,301.771240234375,293.1499938964844,293.1499938964844,278.25,34218.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712864518165588,1.0,0.0,0.0,3.178683519363404,3.178701162338257,6.741987021996465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7685546875,0.0,992.5322875976562,1895.4371337890625,0.0,3134.878173828125,0.785018801689148,1.0,0.0,3.0,1.0,0.0
17840040,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9103380441665648,0.4983006715774536,0.4501987993717193,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9121629595756532,0.501806378364563,0.4766349196434021,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8538534641265869,0.4119386672973633,0.29005166888237,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8327357172966003,0.3803029358386993,0.362916499376297,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7058212757110596,0.2268144935369491,1.0367993116378784,285.0044860839844,284.95001220703125,299.5810852050781,294.840576171875,297.9988098144531,297.2084655761719,285.0037841796875,1.0,0.5981466174125671,0.4429344236850738,0.4429344236850738,1.0,1.0,-3.1419131755828857,1.0435760021209717,2.098337173461914,0.3358518481254577,0.9619644284248352,0.9619644284248352,0.0,169.78509521484375,177.0,61782.36328125,0.0,2676.171142578125,1.0,278.5370178222656,283.18280029296875,297.8197326660156,301.771240234375,293.1499938964844,293.1499938964844,278.25,34218.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712864518165588,1.0,0.0,0.0,3.178683519363404,3.178701162338257,6.741987021996465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.7685546875,0.0,992.5322875976562,1895.4371337890625,0.0,3134.878173828125,0.785018801689148,1.0,0.0,3.0,1.0,0.0
17840100,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9078999757766724,0.4974514544010162,0.449779063463211,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.910742461681366,0.5026549100875854,0.4776828587055206,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8522542119026184,0.4119236469268799,0.2902235984802246,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8313524127006531,0.3804815113544464,0.3632903695106506,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7043355107307434,0.2267508059740066,1.0372031927108765,284.8890075683594,284.95001220703125,299.59112548828125,294.8443603515625,298.0003662109375,297.2071533203125,284.8847351074219,1.0,0.5992051959037781,0.4424329102039337,0.4424329102039337,1.0,1.0,-3.143815517425537,1.0430655479431152,2.100749969482422,0.3351059257984161,0.8855298757553101,0.8855298757553101,0.0,171.22406005859375,177.0,62646.71484375,0.0,2687.6640625,1.0,278.31005859375,283.0503845214844,297.8714599609375,301.9857788085937,293.1499938964844,293.1499938964844,278.25,36559.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765460252761841,1.0,0.0,0.0,3.166654348373413,3.1666722297668457,6.69105588713137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.578125,0.0,997.6956176757812,1895.4371337890625,0.0,3184.203369140625,0.7829995155334473,1.0,0.0,3.0,1.0,0.0
17840160,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9045607447624208,0.4963597953319549,0.4489060044288635,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084484577178956,0.5033115148544312,0.4784063994884491,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8498956561088562,0.4117100834846496,0.2901585400104522,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8292807936668396,0.380493700504303,0.3634102940559387,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.702178955078125,0.226564422249794,1.0368638038635254,284.9005126953125,284.95001220703125,299.6011657714844,294.8480224609375,298.00067138671875,297.2039489746094,284.9024963378906,1.0,0.6001443266868591,0.4419485330581665,0.4419485330581665,1.0,1.0,-3.143296718597412,1.0416768789291382,2.1016199588775635,0.3340072333812713,0.8729169368743896,0.8729169368743896,0.0,173.00967407226562,180.0,62402.26953125,0.0,2696.215576171875,1.0,278.2624206542969,283.06182861328125,297.8674011230469,301.9362487792969,293.1499938964844,293.1499938964844,278.54998779296875,37947.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783696293830872,1.0,0.0,0.0,3.1061348915100098,3.1061527729034424,6.437747970267083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.4599609375,0.0,956.81591796875,1895.4371337890625,0.0,3201.29931640625,0.7721989750862122,1.0,0.0,3.0,1.0,0.0
17840220,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9000163078308105,0.4955229759216308,0.447954386472702,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.905710518360138,0.5055417418479919,0.4803735315799713,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8467220067977905,0.4121796786785126,0.2903936207294464,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.826506495475769,0.3812261819839477,0.3640217185020447,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.699142336845398,0.226634219288826,1.0371040105819702,285.0045471191406,284.95001220703125,299.6213684082031,294.8549194335937,298.0069274902344,297.2058410644531,285.0038452148437,1.0,0.6021118760108948,0.4409797787666321,0.4409797787666321,1.0,1.0,-3.1458170413970947,1.0402562618255615,2.105560779571533,0.3322073817253113,0.9629165530204772,0.9629165530204772,0.0,175.86221313476562,183.0,61812.15234375,0.0,2716.56201171875,1.0,278.5370178222656,283.18035888671875,297.83416748046875,301.7880859375,293.1499938964844,293.1499938964844,278.25,34229.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710287809371948,1.0,0.0,0.0,3.1818835735321045,3.181901216506958,6.755568620064878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.6376953125,0.0,995.2907104492188,1895.4371337890625,0.0,3132.460693359375,0.7857547998428345,1.0,0.0,3.0,1.0,0.0
17840280,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9000163078308105,0.4955229759216308,0.447954386472702,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.905710518360138,0.5055417418479919,0.4803735315799713,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8467220067977905,0.4121796786785126,0.2903936207294464,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.826506495475769,0.3812261819839477,0.3640217185020447,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.699142336845398,0.226634219288826,1.0371040105819702,285.0045471191406,284.95001220703125,299.6213684082031,294.8549194335937,298.0069274902344,297.2058410644531,285.0038452148437,1.0,0.6021118760108948,0.4409797787666321,0.4409797787666321,1.0,1.0,-3.1458170413970947,1.0402562618255615,2.105560779571533,0.3322073817253113,0.9629165530204772,0.9629165530204772,0.0,175.86221313476562,183.0,61812.15234375,0.0,2716.56201171875,1.0,278.5370178222656,283.18035888671875,297.83416748046875,301.7880859375,293.1499938964844,293.1499938964844,278.25,34229.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710287809371948,1.0,0.0,0.0,3.1818835735321045,3.181901216506958,6.755568620064878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9953.6376953125,0.0,995.2907104492188,1895.4371337890625,0.0,3132.460693359375,0.7857547998428345,1.0,0.0,3.0,1.0,0.0
17840340,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8947858214378357,0.4935467839241028,0.4466235339641571,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9024417996406556,0.5070267915725708,0.4821227788925171,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8430432081222534,0.4119278490543365,0.2904829978942871,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8232481479644775,0.3813902735710144,0.3644895255565643,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6956819295883179,0.226374089717865,1.0371195077896118,284.9013061523437,284.95001220703125,299.64166259765625,294.8612365722656,298.0089111328125,297.2015075683594,284.9028015136719,1.0,0.6040746569633484,0.4400110244750976,0.4400110244750976,1.0,1.0,-3.147016763687134,1.0383155345916748,2.108701229095459,0.3303543031215668,0.8741762042045593,0.8741762042045593,0.0,179.08480834960938,186.0,62437.4140625,0.0,2736.269775390625,1.0,278.2626647949219,283.0596618652344,297.8802490234375,301.951171875,293.1499938964844,293.1499938964844,278.54998779296875,37882.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781110644340515,1.0,0.0,0.0,3.1099796295166016,3.109997510910034,6.453694822994294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.541015625,0.0,959.5187377929688,1895.4371337890625,0.0,3198.87548828125,0.7730390429496765,1.0,0.0,3.0,1.0,0.0
17840400,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8947858214378357,0.4935467839241028,0.4466235339641571,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9024417996406556,0.5070267915725708,0.4821227788925171,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8430432081222534,0.4119278490543365,0.2904829978942871,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8232481479644775,0.3813902735710144,0.3644895255565643,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6956819295883179,0.226374089717865,1.0371195077896118,284.9013061523437,284.95001220703125,299.64166259765625,294.8612365722656,298.0089111328125,297.2015075683594,284.9028015136719,1.0,0.6040746569633484,0.4400110244750976,0.4400110244750976,1.0,1.0,-3.147016763687134,1.0383155345916748,2.108701229095459,0.3303543031215668,0.8741762042045593,0.8741762042045593,0.0,179.08480834960938,186.0,62437.4140625,0.0,2736.269775390625,1.0,278.2626647949219,283.0596618652344,297.8802490234375,301.951171875,293.1499938964844,293.1499938964844,278.54998779296875,37882.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781110644340515,1.0,0.0,0.0,3.1099796295166016,3.109997510910034,6.453694822994294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.541015625,0.0,959.5187377929688,1895.4371337890625,0.0,3198.87548828125,0.7730390429496765,1.0,0.0,3.0,1.0,0.0
17840460,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8904769420623779,0.4926574230194092,0.4456357657909393,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9000361561775208,0.5092661380767822,0.4840935468673706,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8400845527648926,0.4123495519161224,0.2906932234764099,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8206128478050232,0.3820745944976806,0.3650651276111603,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6928045749664307,0.2264361232519149,1.0373282432556152,285.0046691894531,284.95001220703125,299.6620178222656,294.866943359375,298.0154113769531,297.20361328125,285.00396728515625,1.0,0.6060094833374023,0.4390883147716522,0.4390883147716522,1.0,1.0,-3.1493873596191406,1.0369335412979126,2.1124536991119385,0.3285725116729736,0.9636747241020204,0.9636747241020204,0.0,181.9313507080078,189.0,61831.8984375,0.0,2756.33740234375,1.0,278.5370788574219,283.1780700683594,297.84625244140625,301.8019714355469,293.1499938964844,293.1499938964844,278.25,34239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708022832870483,1.0,0.0,0.0,3.1845202445983887,3.184537887573242,6.766769047317212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.60546875,0.0,997.5670776367188,1895.4371337890625,0.0,3130.33642578125,0.7863551378250122,1.0,0.0,3.0,1.0,0.0
17840520,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8904769420623779,0.4926574230194092,0.4456357657909393,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9000361561775208,0.5092661380767822,0.4840935468673706,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8400845527648926,0.4123495519161224,0.2906932234764099,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8206128478050232,0.3820745944976806,0.3650651276111603,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6928045749664307,0.2264361232519149,1.0373282432556152,285.0046691894531,284.95001220703125,299.6620178222656,294.866943359375,298.0154113769531,297.20361328125,285.00396728515625,1.0,0.6060094833374023,0.4390883147716522,0.4390883147716522,1.0,1.0,-3.1493873596191406,1.0369335412979126,2.1124536991119385,0.3285725116729736,0.9636747241020204,0.9636747241020204,0.0,181.9313507080078,189.0,61831.8984375,0.0,2756.33740234375,1.0,278.5370788574219,283.1780700683594,297.84625244140625,301.8019714355469,293.1499938964844,293.1499938964844,278.25,34239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708022832870483,1.0,0.0,0.0,3.1845202445983887,3.184537887573242,6.766769047317212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.60546875,0.0,997.5670776367188,1895.4371337890625,0.0,3130.33642578125,0.7863551378250122,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8863866329193115,0.4909351170063019,0.4445486068725586,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8976299166679382,0.5105412602424622,0.4856477081775665,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8372621536254883,0.4120853841304779,0.2907761037349701,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.818060576915741,0.382163256406784,0.3654592037200928,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6901299357414246,0.2262202799320221,1.0374705791473389,284.8922424316406,284.95001220703125,299.6793212890625,294.8712463378906,298.017333984375,297.2001647949219,284.8946228027344,1.0,0.6076662540435791,0.4383081495761871,0.4383081495761871,1.0,1.0,-3.1507017612457275,1.035492181777954,2.115209579467773,0.3270805776119232,0.8743172287940979,0.8743172287940979,0.0,184.6018981933593,189.0,62494.67578125,0.0,2773.342529296875,1.0,278.2702941894531,283.05029296875,297.8962097167969,301.9814147949219,293.1499938964844,293.1499938964844,278.25,38022.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778052926063538,1.0,0.0,0.0,3.12328839302063,3.1233062744140625,6.509047807412571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.53125,0.0,971.2573852539062,1895.4371337890625,0.0,3196.009033203125,0.7758132815361023,1.0,0.0,3.0,1.0,0.0
