time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8854775428771973,0.490627259016037,0.4442582726478576,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.897042453289032,0.5107710361480713,0.4858621060848236,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8366127610206604,0.4120283722877502,0.2907381355762481,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8174643516540527,0.3821693062782287,0.365472674369812,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6895164251327515,0.2261686772108078,1.037315845489502,284.9002685546875,284.95001220703125,299.6824951171875,294.8719787597656,298.0176086425781,297.1994934082031,284.9020080566406,1.0,0.607937216758728,0.4381655752658844,0.4381655752658844,1.0,1.0,-3.1503946781158447,1.0350245237350464,2.115370035171509,0.3267004191875458,0.8742448687553406,0.8742448687553406,0.0,185.1532287597656,192.0,62453.1328125,0.0,2775.689208984375,1.0,278.2628479003906,283.0564880371094,297.8912353515625,301.9642639160156,293.1499938964844,293.1499938964844,278.54998779296875,37913.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778966069221497,1.0,0.0,0.0,3.112626075744629,3.112643957138061,6.464683224294276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.7744140625,0.0,961.8624877929688,1895.4371337890625,0.0,3196.865234375,0.7735981941223145,1.0,0.0,3.0,1.0,0.0
17840700,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8829973936080933,0.4900557398796081,0.4435315132141113,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8955477476119995,0.5118110179901123,0.4866983890533447,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8348710536956787,0.4121260344982147,0.2907112538814544,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8158621191978455,0.3824120759963989,0.3656133115291595,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.687839686870575,0.2261389046907425,1.0370477437973022,285.00714111328125,284.95001220703125,299.6927490234375,294.8742370605469,298.0202941894531,297.1997375488281,285.01025390625,1.0,0.6088345050811768,0.4377042353153229,0.4377042353153229,1.0,1.0,-3.150335788726806,1.0338658094406128,2.1164698600769043,0.3255569338798523,0.9460790753364564,0.9460790753364564,0.0,186.7421875,192.0,61713.5,0.0,2784.123046875,1.0,278.4877624511719,283.17657470703125,297.8466186523437,301.76373291015625,293.1499938964844,293.1499938964844,278.54998779296875,35080.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726271390914917,1.0,0.0,0.0,3.138633728027344,3.138651132583618,6.573166047019185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.705078125,0.0,964.9356079101562,1895.4371337890625,0.0,3147.452880859375,0.7778958678245544,1.0,0.0,3.0,1.0,0.0
17840760,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8813443779945374,0.4896951913833618,0.443218469619751,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.894798755645752,0.5130293369293213,0.4878451228141784,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8337974548339844,0.4124018251895904,0.2909046411514282,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8148845434188843,0.3828035891056061,0.3659894168376922,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6867678165435791,0.2262214571237564,1.0374760627746582,285.005615234375,284.95001220703125,299.7030639648437,294.8763122558594,298.0242614746094,297.2017822265625,285.0043640136719,1.0,0.6098368763923645,0.4372538328170776,0.4372538328170776,1.0,1.0,-3.1525352001190186,1.0335772037506104,2.118957996368408,0.324787437915802,0.9649039506912231,0.9649039506912231,0.0,188.0062866210937,195.0,61844.703125,0.0,2795.376708984375,1.0,278.53778076171875,283.1762084960937,297.8550720214844,301.8118591308594,293.1499938964844,293.1499938964844,278.25,34195.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705944418907166,1.0,0.0,0.0,3.187594175338745,3.187611818313598,6.779838486181688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.73828125,0.0,999.8666381835938,1895.4371337890625,0.0,3128.38671875,0.7869225144386292,1.0,0.0,3.0,1.0,0.0
17840820,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8766166567802429,0.4876488745212555,0.4418283104896545,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8920290470123291,0.5145478844642639,0.4896320104598999,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8305379152297974,0.412057876586914,0.2909338176250458,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8118335008621216,0.3828704059123993,0.3663705587387085,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6836633086204529,0.2259471118450164,1.0374399423599243,284.9007873535156,284.95001220703125,299.7237243652344,294.8799743652344,298.02667236328125,297.19793701171875,284.9023132324219,1.0,0.6117375493049622,0.4363530278205871,0.4363530278205871,1.0,1.0,-3.153470039367676,1.031688928604126,2.1217808723449707,0.3228394389152527,0.8750425577163696,0.8750425577163696,0.0,191.2136383056641,198.0,62463.55078125,0.0,2814.5341796875,1.0,278.2626342773437,283.0543518066406,297.89923095703125,301.9729309082031,293.1499938964844,293.1499938964844,278.54998779296875,37893.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877760648727417,1.0,0.0,0.0,3.114663600921631,3.1146814823150635,6.473149483099405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.7529296875,0.0,963.3955078125,1895.4371337890625,0.0,3195.591064453125,0.774082601070404,1.0,0.0,3.0,1.0,0.0
17840880,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8766166567802429,0.4876488745212555,0.4418283104896545,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8920290470123291,0.5145478844642639,0.4896320104598999,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8305379152297974,0.412057876586914,0.2909338176250458,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8118335008621216,0.3828704059123993,0.3663705587387085,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.6836633086204529,0.2259471118450164,1.0374399423599243,284.9007873535156,284.95001220703125,299.7237243652344,294.8799743652344,298.02667236328125,297.19793701171875,284.9023132324219,1.0,0.6117375493049622,0.4363530278205871,0.4363530278205871,1.0,1.0,-3.153470039367676,1.031688928604126,2.1217808723449707,0.3228394389152527,0.8750425577163696,0.8750425577163696,0.0,191.2136383056641,198.0,62463.55078125,0.0,2814.5341796875,1.0,278.2626342773437,283.0543518066406,297.89923095703125,301.9729309082031,293.1499938964844,293.1499938964844,278.54998779296875,37893.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877760648727417,1.0,0.0,0.0,3.114663600921631,3.1146814823150635,6.473149483099405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.7529296875,0.0,963.3955078125,1895.4371337890625,0.0,3195.591064453125,0.774082601070404,1.0,0.0,3.0,1.0,0.0
17840940,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.872726321220398,0.4867123365402221,0.4407841563224792,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8899810910224915,0.5168363451957703,0.4916395545005798,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8278993964195251,0.4124244451522827,0.2910934388637543,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8093293309211731,0.3834919333457947,0.3668720722198486,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6810762882232666,0.2259969711303711,1.0375800132751465,285.0055236816406,284.95001220703125,299.7445068359375,294.8828430175781,298.0335388183594,297.2005615234375,285.0042419433594,1.0,0.613615095615387,0.4354522228240967,0.4354522228240967,1.0,1.0,-3.155583620071411,1.0302518606185913,2.1253318786621094,0.320845752954483,0.9653974175453186,0.9653974175453186,0.0,194.0494079589844,201.0,61845.6640625,0.0,2834.118408203125,1.0,278.5379943847656,283.1737365722656,297.8617553710937,301.8193359375,293.1499938964844,293.1499938964844,278.25,34199.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704570531845093,1.0,0.0,0.0,3.1895127296447754,3.189530372619629,6.788002337998478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1357421875,0.0,1001.5093994140624,1895.4371337890625,0.0,3127.09814453125,0.7873104214668274,1.0,0.0,3.0,1.0,0.0
17841000,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.872726321220398,0.4867123365402221,0.4407841563224792,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8899810910224915,0.5168363451957703,0.4916395545005798,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8278993964195251,0.4124244451522827,0.2910934388637543,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8093293309211731,0.3834919333457947,0.3668720722198486,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6810762882232666,0.2259969711303711,1.0375800132751465,285.0055236816406,284.95001220703125,299.7445068359375,294.8828430175781,298.0335388183594,297.2005615234375,285.0042419433594,1.0,0.613615095615387,0.4354522228240967,0.4354522228240967,1.0,1.0,-3.155583620071411,1.0302518606185913,2.1253318786621094,0.320845752954483,0.9653974175453186,0.9653974175453186,0.0,194.0494079589844,201.0,61845.6640625,0.0,2834.118408203125,1.0,278.5379943847656,283.1737365722656,297.8617553710937,301.8193359375,293.1499938964844,293.1499938964844,278.25,34199.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704570531845093,1.0,0.0,0.0,3.1895127296447754,3.189530372619629,6.788002337998478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.1357421875,0.0,1001.5093994140624,1895.4371337890625,0.0,3127.09814453125,0.7873104214668274,1.0,0.0,3.0,1.0,0.0
17841060,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8682631850242615,0.4846628308296203,0.4393898546695709,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.887417197227478,0.5183774828910828,0.4934493005275726,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8248150944709778,0.4120713472366333,0.2911166846752167,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8063292503356934,0.3835445344448089,0.3672405183315277,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6781459450721741,0.225718691945076,1.037528157234192,284.9005126953125,284.95001220703125,299.765380859375,294.88494873046875,298.0361633300781,297.19696044921875,284.90203857421875,1.0,0.6154990792274475,0.4345541298389435,0.4345541298389435,1.0,1.0,-3.15649962425232,1.028353929519653,2.128145694732666,0.3188273310661316,0.8753300905227661,0.8753300905227661,0.0,197.2482452392578,204.0,62461.93359375,0.0,2853.221435546875,1.0,278.2626037597656,283.0516662597656,297.9044494628906,301.9786376953125,293.1499938964844,293.1499938964844,278.54998779296875,37898.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776763677597046,1.0,0.0,0.0,3.1163103580474854,3.116328239440918,6.47999627290119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.302734375,0.0,964.7698974609376,1895.4371337890625,0.0,3194.801025390625,0.774451494216919,1.0,0.0,3.0,1.0,0.0
17841120,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8682631850242615,0.4846628308296203,0.4393898546695709,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.887417197227478,0.5183774828910828,0.4934493005275726,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8248150944709778,0.4120713472366333,0.2911166846752167,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8063292503356934,0.3835445344448089,0.3672405183315277,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.6781459450721741,0.225718691945076,1.037528157234192,284.9005126953125,284.95001220703125,299.765380859375,294.88494873046875,298.0361633300781,297.19696044921875,284.90203857421875,1.0,0.6154990792274475,0.4345541298389435,0.4345541298389435,1.0,1.0,-3.15649962425232,1.028353929519653,2.128145694732666,0.3188273310661316,0.8753300905227661,0.8753300905227661,0.0,197.2482452392578,204.0,62461.93359375,0.0,2853.221435546875,1.0,278.2626037597656,283.0516662597656,297.9044494628906,301.9786376953125,293.1499938964844,293.1499938964844,278.54998779296875,37898.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776763677597046,1.0,0.0,0.0,3.1163103580474854,3.116328239440918,6.47999627290119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.302734375,0.0,964.7698974609376,1895.4371337890625,0.0,3194.801025390625,0.774451494216919,1.0,0.0,3.0,1.0,0.0
17841180,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8646054863929749,0.4837203919887543,0.4383478760719299,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8855502605438232,0.5206979513168335,0.4954888820648193,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8223176002502441,0.4124306142330169,0.2912741899490356,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.803872287273407,0.3841548860073089,0.3677339851856231,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6757121682167053,0.2257651537656784,1.0376604795455933,285.0045471191406,284.95001220703125,299.7863464355469,294.88623046875,298.043212890625,297.1998291015625,285.0038757324219,1.0,0.6173638701438904,0.4336560666561126,0.4336560666561126,1.0,1.0,-3.15863299369812,1.026917815208435,2.1317152976989746,0.3167982995510101,0.965027391910553,0.965027391910553,0.0,200.073974609375,207.0,61834.60546875,0.0,2872.835693359375,1.0,278.5371398925781,283.1708374023437,297.86602783203125,301.8236389160156,293.1499938964844,293.1499938964844,278.25,34263.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870464026927948,1.0,0.0,0.0,3.189673900604248,3.1896915435791016,6.788688438064128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.56640625,0.0,1002.0664672851562,1895.4371337890625,0.0,3127.163818359375,0.7875403165817261,1.0,0.0,3.0,1.0,0.0
17841240,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8646054863929749,0.4837203919887543,0.4383478760719299,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8855502605438232,0.5206979513168335,0.4954888820648193,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8223176002502441,0.4124306142330169,0.2912741899490356,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.803872287273407,0.3841548860073089,0.3677339851856231,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6757121682167053,0.2257651537656784,1.0376604795455933,285.0045471191406,284.95001220703125,299.7863464355469,294.88623046875,298.043212890625,297.1998291015625,285.0038757324219,1.0,0.6173638701438904,0.4336560666561126,0.4336560666561126,1.0,1.0,-3.15863299369812,1.026917815208435,2.1317152976989746,0.3167982995510101,0.965027391910553,0.965027391910553,0.0,200.073974609375,207.0,61834.60546875,0.0,2872.835693359375,1.0,278.5371398925781,283.1708374023437,297.86602783203125,301.8236389160156,293.1499938964844,293.1499938964844,278.25,34263.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870464026927948,1.0,0.0,0.0,3.189673900604248,3.1896915435791016,6.788688438064128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.56640625,0.0,1002.0664672851562,1895.4371337890625,0.0,3127.163818359375,0.7875403165817261,1.0,0.0,3.0,1.0,0.0
17841300,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8628644347190857,0.4828187227249145,0.4378719627857208,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8847036361694336,0.5215821266174316,0.4965744018554687,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8211513757705688,0.4123529493808746,0.2914028465747833,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8027316331863403,0.3842620253562927,0.3680421113967895,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.6746006011962891,0.2256874442100525,1.0380007028579712,284.8886413574219,284.95001220703125,299.7969055175781,294.8865661621094,298.0452880859375,297.1991271972656,284.88433837890625,1.0,0.61835777759552,0.4332070350646972,0.4332070350646972,1.0,1.0,-3.1603052616119385,1.0264145135879517,2.1338906288146973,0.3159686625003814,0.8882616758346558,0.8882616758346558,0.0,201.4971618652344,207.0,62697.69140625,0.0,2883.945068359375,1.0,278.30975341796875,283.037841796875,297.9142761230469,302.03448486328125,293.1499938964844,293.1499938964844,278.25,36573.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757873177528381,1.0,0.0,0.0,3.177555084228516,3.177573204040528,6.737201374562574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.0986328125,0.0,1006.9287109375,1895.4371337890625,0.0,3177.08935546875,0.7854695916175842,1.0,0.0,3.0,1.0,0.0
17841360,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8604004383087158,0.4816819429397583,0.4369573295116424,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8831813335418701,0.5222732424736023,0.4973285794258117,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8193691372871399,0.4120754301548004,0.2912937998771667,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8009677529335022,0.3841998875141144,0.3680931329727173,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.6729487776756287,0.2254859060049057,1.037596344947815,284.8993530273437,284.95001220703125,299.8074645996094,294.8866882324219,298.0460510253906,297.1965026855469,284.9013366699219,1.0,0.6192362904548645,0.4327718913555145,0.4327718913555145,1.0,1.0,-3.1595590114593506,1.0250428915023804,2.13451623916626,0.3147947192192077,0.8748544454574585,0.8748544454574585,0.0,203.266357421875,210.0,62443.30078125,0.0,2891.953857421875,1.0,278.2622985839844,283.0484924316406,297.9067687988281,301.98095703125,293.1499938964844,293.1499938964844,278.54998779296875,37976.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776859641075134,1.0,0.0,0.0,3.116722583770752,3.116740226745605,6.481710101979843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.533203125,0.0,965.5995483398438,1895.4371337890625,0.0,3194.890869140625,0.7745698690414429,1.0,0.0,3.0,1.0,0.0
17841420,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8569507598876953,0.4807416796684265,0.4359141290187835,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8814713954925537,0.524633526802063,0.4994000792503357,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8169662952423096,0.4124309122562408,0.2914465069770813,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7986298203468323,0.3848031759262085,0.3685770332813263,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6706514954566956,0.225531056523323,1.0377166271209717,285.0045471191406,284.95001220703125,299.82867431640625,294.88623046875,298.0533142089844,297.1995849609375,285.0038452148437,1.0,0.6210921406745911,0.4319015741348266,0.4319015741348266,1.0,1.0,-3.161697626113892,1.023661971092224,2.138035535812378,0.3128359615802765,0.965276062488556,0.965276062488556,0.0,206.0917358398437,213.0,61818.6640625,0.0,2911.62060546875,1.0,278.5371398925781,283.1683044433594,297.8662414550781,301.8233642578125,293.1499938964844,293.1499938964844,278.25,34268.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870498538017273,1.0,0.0,0.0,3.190589189529419,3.1906068325042725,6.792585054427036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.6357421875,0.0,1002.8704833984376,1895.4371337890625,0.0,3127.487060546875,0.7877548336982727,1.0,0.0,3.0,1.0,0.0
17841480,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8569507598876953,0.4807416796684265,0.4359141290187835,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8814713954925537,0.524633526802063,0.4994000792503357,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8169662952423096,0.4124309122562408,0.2914465069770813,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7986298203468323,0.3848031759262085,0.3685770332813263,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6706514954566956,0.225531056523323,1.0377166271209717,285.0045471191406,284.95001220703125,299.82867431640625,294.88623046875,298.0533142089844,297.1995849609375,285.0038452148437,1.0,0.6210921406745911,0.4319015741348266,0.4319015741348266,1.0,1.0,-3.161697626113892,1.023661971092224,2.138035535812378,0.3128359615802765,0.965276062488556,0.965276062488556,0.0,206.0917358398437,213.0,61818.6640625,0.0,2911.62060546875,1.0,278.5371398925781,283.1683044433594,297.8662414550781,301.8233642578125,293.1499938964844,293.1499938964844,278.25,34268.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870498538017273,1.0,0.0,0.0,3.190589189529419,3.1906068325042725,6.792585054427036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.6357421875,0.0,1002.8704833984376,1895.4371337890625,0.0,3127.487060546875,0.7877548336982727,1.0,0.0,3.0,1.0,0.0
17841540,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8529780507087708,0.4787136018276214,0.4345249235630035,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8792735934257507,0.5262423753738403,0.5012691020965576,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8141031265258789,0.4120731949806213,0.291461169719696,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7958602905273438,0.3848394453525543,0.3689259588718414,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6680392026901245,0.2252500653266906,1.0376389026641846,284.9003601074219,284.95001220703125,299.8500061035156,294.8848876953125,298.0563049316406,297.19647216796875,284.90185546875,1.0,0.6229564547538757,0.4310312569141388,0.4310312569141388,1.0,1.0,-3.162626028060913,1.0218098163604736,2.1408162117004395,0.3108835518360138,0.875623345375061,0.875623345375061,0.0,209.28628540039065,216.0,62431.70703125,0.0,2930.784423828125,1.0,278.2625732421875,283.04638671875,297.90478515625,301.97802734375,293.1499938964844,293.1499938964844,278.54998779296875,37909.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877753496170044,1.0,0.0,0.0,3.1182096004486084,3.118227481842041,6.487896939688653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2548828125,0.0,966.3870239257812,1895.4371337890625,0.0,3195.52392578125,0.7748882174491882,1.0,0.0,3.0,1.0,0.0
17841600,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8529780507087708,0.4787136018276214,0.4345249235630035,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8792735934257507,0.5262423753738403,0.5012691020965576,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8141031265258789,0.4120731949806213,0.291461169719696,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7958602905273438,0.3848394453525543,0.3689259588718414,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6680392026901245,0.2252500653266906,1.0376389026641846,284.9003601074219,284.95001220703125,299.8500061035156,294.8848876953125,298.0563049316406,297.19647216796875,284.90185546875,1.0,0.6229564547538757,0.4310312569141388,0.4310312569141388,1.0,1.0,-3.162626028060913,1.0218098163604736,2.1408162117004395,0.3108835518360138,0.875623345375061,0.875623345375061,0.0,209.28628540039065,216.0,62431.70703125,0.0,2930.784423828125,1.0,278.2625732421875,283.04638671875,297.90478515625,301.97802734375,293.1499938964844,293.1499938964844,278.54998779296875,37909.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877753496170044,1.0,0.0,0.0,3.1182096004486084,3.118227481842041,6.487896939688653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2548828125,0.0,966.3870239257812,1895.4371337890625,0.0,3195.52392578125,0.7748882174491882,1.0,0.0,3.0,1.0,0.0
17841660,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8465101718902588,0.475769579410553,0.4321660697460174,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8742433190345764,0.5265047550201416,0.5019088983535767,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8084413409233093,0.4103206098079681,0.2905371487140655,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7901447415351868,0.3832460045814514,0.3678953945636749,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.66216641664505,0.2229609340429306,1.0301519632339478,284.9902038574219,284.95001220703125,299.8727722167969,294.88140869140625,298.04931640625,297.1787414550781,284.989013671875,1.0,0.623885452747345,0.4302014112472534,0.4302014112472534,1.0,1.0,-3.149219751358032,1.0147353410720823,2.13448429107666,0.306978702545166,0.95185387134552,0.95185387134552,0.0,214.0741424560547,204.0,61501.12890625,0.0,2928.836669921875,1.0,278.5371398925781,283.1572570800781,297.8601379394531,301.8056640625,293.1499938964844,293.1499938964844,278.25,34600.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704235553741455,1.0,0.0,0.0,3.1819567680358887,3.1819746494293213,6.755879553566047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.3671875,0.0,997.7721557617188,1895.4371337890625,0.0,3126.783935546875,0.7860227227210999,1.0,0.0,3.0,1.0,0.0
17841720,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8465101718902588,0.475769579410553,0.4321660697460174,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8742433190345764,0.5265047550201416,0.5019088983535767,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8084413409233093,0.4103206098079681,0.2905371487140655,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7901447415351868,0.3832460045814514,0.3678953945636749,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.66216641664505,0.2229609340429306,1.0301519632339478,284.9902038574219,284.95001220703125,299.8727722167969,294.88140869140625,298.04931640625,297.1787414550781,284.989013671875,1.0,0.623885452747345,0.4302014112472534,0.4302014112472534,1.0,1.0,-3.149219751358032,1.0147353410720823,2.13448429107666,0.306978702545166,0.95185387134552,0.95185387134552,0.0,214.0741424560547,204.0,61501.12890625,0.0,2928.836669921875,1.0,278.5371398925781,283.1572570800781,297.8601379394531,301.8056640625,293.1499938964844,293.1499938964844,278.25,34600.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704235553741455,1.0,0.0,0.0,3.1819567680358887,3.1819746494293213,6.755879553566047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.3671875,0.0,997.7721557617188,1895.4371337890625,0.0,3126.783935546875,0.7860227227210999,1.0,0.0,3.0,1.0,0.0
17841780,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8468223214149475,0.4728414118289947,0.4295640885829925,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.87661212682724,0.5269888043403625,0.502312421798706,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8094136714935303,0.4089036583900451,0.2895015776157379,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7911948561668396,0.3820530474185943,0.3666752278804779,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6619175672531128,0.2212297916412353,1.0216537714004517,284.8922119140625,284.95001220703125,299.89813232421875,294.8747253417969,298.04656982421875,297.166259765625,284.89373779296875,1.0,0.6200687289237976,0.429371565580368,0.429371565580368,1.0,1.0,-3.133650064468384,1.0068765878677368,2.1267735958099365,0.3026678264141083,0.8571555614471436,0.8571555614471436,0.0,211.3036651611328,192.0,61633.89453125,0.0,2882.00830078125,1.0,278.26287841796875,283.04852294921875,297.8883056640625,301.9194641113281,293.1499938964844,293.1499938964844,278.54998779296875,38637.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764267563819885,1.0,0.0,0.0,3.076925277709961,3.0769429206848145,6.317237648545415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.146484375,0.0,937.7267456054688,1895.4371337890625,0.0,3183.0849609375,0.7664773464202881,1.0,0.0,3.0,1.0,0.0
17841840,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8468223214149475,0.4728414118289947,0.4295640885829925,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.87661212682724,0.5269888043403625,0.502312421798706,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8094136714935303,0.4089036583900451,0.2895015776157379,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7911948561668396,0.3820530474185943,0.3666752278804779,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6619175672531128,0.2212297916412353,1.0216537714004517,284.8922119140625,284.95001220703125,299.89813232421875,294.8747253417969,298.04656982421875,297.166259765625,284.89373779296875,1.0,0.6200687289237976,0.429371565580368,0.429371565580368,1.0,1.0,-3.133650064468384,1.0068765878677368,2.1267735958099365,0.3026678264141083,0.8571555614471436,0.8571555614471436,0.0,211.3036651611328,192.0,61633.89453125,0.0,2882.00830078125,1.0,278.26287841796875,283.04852294921875,297.8883056640625,301.9194641113281,293.1499938964844,293.1499938964844,278.54998779296875,38637.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764267563819885,1.0,0.0,0.0,3.076925277709961,3.0769429206848145,6.317237648545415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.146484375,0.0,937.7267456054688,1895.4371337890625,0.0,3183.0849609375,0.7664773464202881,1.0,0.0,3.0,1.0,0.0
17841900,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8490511178970337,0.4720414578914642,0.4284181296825409,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8800555467605591,0.5277608633041382,0.5026503205299377,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8119182586669922,0.408699482679367,0.2890845537185669,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7937914133071899,0.3818921148777008,0.3661896586418152,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6635863184928894,0.2207131087779998,1.0180076360702517,284.99566650390625,284.95001220703125,299.9117736816406,294.8702392578125,298.0491027832031,297.16522216796875,284.99835205078125,1.0,0.6173211336135864,0.4289566576480865,0.4289566576480865,1.0,1.0,-3.12720274925232,1.0034526586532593,2.1237499713897705,0.3006139099597931,0.9234354496002196,0.9234354496002196,0.0,207.87106323242188,192.0,60760.44921875,0.0,2850.551513671875,1.0,278.48651123046875,283.1669921875,297.836181640625,301.7018737792969,293.1499938964844,293.1499938964844,278.54998779296875,35552.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704646229743958,1.0,0.0,0.0,3.09594464302063,3.095961809158325,6.395576406248438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.177734375,0.0,933.3948974609376,1895.4371337890625,0.0,3127.169189453125,0.7688634991645813,1.0,0.0,3.0,1.0,0.0
17841960,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.852816641330719,0.4714947342872619,0.4277116656303406,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.885104238986969,0.528775691986084,0.5033600926399231,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8157958984375,0.408740371465683,0.2889312207698822,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7978484034538269,0.3819546997547149,0.3660044074058532,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6665482521057129,0.2204046547412872,1.01543927192688,284.9906616210937,284.95001220703125,299.92596435546875,294.8650207519531,298.0540771484375,297.1668395996094,284.9893798828125,1.0,0.6143495440483093,0.4287337064743042,0.4287337064743042,1.0,1.0,-3.123707771301269,1.0015710592269895,2.1221365928649902,0.2994754314422607,0.9353851675987244,0.9353851675987244,0.0,203.37161254882807,180.0,60750.86328125,0.0,2819.487060546875,1.0,278.5372314453125,283.1655578613281,297.8377685546875,301.73358154296875,293.1499938964844,293.1499938964844,278.25,34656.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678461313247681,1.0,0.0,0.0,3.1377339363098145,3.137751340866089,6.569397328348714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.375,0.0,961.47216796875,1895.4371337890625,0.0,3102.605224609375,0.776077389717102,1.0,0.0,3.0,1.0,0.0
17842020,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8612756729125977,0.4693529903888702,0.4256787896156311,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8963928818702698,0.5300860404968262,0.5043858289718628,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8242850303649902,0.4081586897373199,0.2883719801902771,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8069842457771301,0.3815857470035553,0.3654067814350128,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6735641360282898,0.2196090370416641,1.0103211402893066,284.90264892578125,284.95001220703125,299.9560546875,294.8525085449219,298.06060791015625,297.1643371582031,284.9039001464844,1.0,0.6077021360397339,0.4282877743244171,0.4282877743244171,1.0,1.0,-3.114957809448242,0.9972094297409058,2.117748498916626,0.2971436679363251,0.8519653081893921,0.8519653081893921,0.0,193.6018981933593,168.0,61005.61328125,0.0,2749.939697265625,1.0,278.2634582519531,283.0631103515625,297.866455078125,301.85504150390625,293.1499938964844,293.1499938964844,278.54998779296875,38396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739719390869141,1.0,0.0,0.0,3.0372731685638428,3.037290334701538,6.15546753124363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9970703125,0.0,905.0029296875,1895.4371337890625,0.0,3160.06591796875,0.7574909329414368,1.0,0.0,3.0,1.0,0.0
17842080,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8612756729125977,0.4693529903888702,0.4256787896156311,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8963928818702698,0.5300860404968262,0.5043858289718628,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8242850303649902,0.4081586897373199,0.2883719801902771,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8069842457771301,0.3815857470035553,0.3654067814350128,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6735641360282898,0.2196090370416641,1.0103211402893066,284.90264892578125,284.95001220703125,299.9560546875,294.8525085449219,298.06060791015625,297.1643371582031,284.9039001464844,1.0,0.6077021360397339,0.4282877743244171,0.4282877743244171,1.0,1.0,-3.114957809448242,0.9972094297409058,2.117748498916626,0.2971436679363251,0.8519653081893921,0.8519653081893921,0.0,193.6018981933593,168.0,61005.61328125,0.0,2749.939697265625,1.0,278.2634582519531,283.0631103515625,297.866455078125,301.85504150390625,293.1499938964844,293.1499938964844,278.54998779296875,38396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739719390869141,1.0,0.0,0.0,3.0372731685638428,3.037290334701538,6.15546753124363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.9970703125,0.0,905.0029296875,1895.4371337890625,0.0,3160.06591796875,0.7574909329414368,1.0,0.0,3.0,1.0,0.0
17842140,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8729131817817688,0.468350201845169,0.4240967333316803,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9112635850906372,0.5322868227958679,0.5057770609855652,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8353284001350403,0.4083910286426544,0.2880458235740661,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.818314254283905,0.3818918466567993,0.3650715351104736,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6831602454185486,0.2193169295787811,1.006270170211792,284.9941101074219,284.95001220703125,299.9882507324219,294.8373413085937,298.0732421875,297.16961669921875,284.99334716796875,1.0,0.6006009578704834,0.42784184217453,0.42784184217453,1.0,1.0,-3.1090550422668457,0.993915855884552,2.1151392459869385,0.2950634360313415,0.930172562599182,0.930172562599182,0.0,182.4105682373047,156.0,60260.4296875,0.0,2678.842529296875,1.0,278.5361328125,283.1717529296875,297.8139343261719,301.6783752441406,293.1499938964844,293.1499938964844,278.25,34488.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866119384765625,1.0,0.0,0.0,3.1070127487182617,3.107029676437378,6.441386517508363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.38671875,0.0,935.4955444335938,1895.4371337890625,0.0,3086.406494140625,0.7691063284873962,1.0,0.0,3.0,1.0,0.0
17842200,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8729131817817688,0.468350201845169,0.4240967333316803,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9112635850906372,0.5322868227958679,0.5057770609855652,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8353284001350403,0.4083910286426544,0.2880458235740661,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.818314254283905,0.3818918466567993,0.3650715351104736,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6831602454185486,0.2193169295787811,1.006270170211792,284.9941101074219,284.95001220703125,299.9882507324219,294.8373413085937,298.0732421875,297.16961669921875,284.99334716796875,1.0,0.6006009578704834,0.42784184217453,0.42784184217453,1.0,1.0,-3.1090550422668457,0.993915855884552,2.1151392459869385,0.2950634360313415,0.930172562599182,0.930172562599182,0.0,182.4105682373047,156.0,60260.4296875,0.0,2678.842529296875,1.0,278.5361328125,283.1717529296875,297.8139343261719,301.6783752441406,293.1499938964844,293.1499938964844,278.25,34488.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866119384765625,1.0,0.0,0.0,3.1070127487182617,3.107029676437378,6.441386517508363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.38671875,0.0,935.4955444335938,1895.4371337890625,0.0,3086.406494140625,0.7691063284873962,1.0,0.0,3.0,1.0,0.0
17842260,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8860775828361511,0.4663979709148407,0.4221859574317932,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.929297685623169,0.5338194966316223,0.5069739818572998,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8478376269340515,0.4080203473567962,0.2876042425632477,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8304819464683533,0.3817289769649505,0.3646344840526581,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6941301226615906,0.2188294380903244,1.002421259880066,284.905517578125,284.95001220703125,300.0223388671875,294.8197326660156,298.08221435546875,297.1691589355469,284.9066162109375,1.0,0.5932611227035522,0.4272765517234802,0.4272765517234802,1.0,1.0,-3.1025190353393555,0.9900901913642884,2.112428665161133,0.2927338480949402,0.8488583564758301,0.8488583564758301,0.0,171.114501953125,144.0,60572.0625,0.0,2606.21630859375,1.0,278.2637634277344,283.06719970703125,297.8370056152344,301.79864501953125,293.1499938964844,293.1499938964844,278.54998779296875,38227.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729052543640137,1.0,0.0,0.0,3.01359486579895,3.013612031936645,6.059866564100957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.083984375,0.0,885.6875610351562,1895.4371337890625,0.0,3150.0615234375,0.7520791292190552,1.0,0.0,3.0,1.0,0.0
17842320,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8860775828361511,0.4663979709148407,0.4221859574317932,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.929297685623169,0.5338194966316223,0.5069739818572998,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8478376269340515,0.4080203473567962,0.2876042425632477,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8304819464683533,0.3817289769649505,0.3646344840526581,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6941301226615906,0.2188294380903244,1.002421259880066,284.905517578125,284.95001220703125,300.0223388671875,294.8197326660156,298.08221435546875,297.1691589355469,284.9066162109375,1.0,0.5932611227035522,0.4272765517234802,0.4272765517234802,1.0,1.0,-3.1025190353393555,0.9900901913642884,2.112428665161133,0.2927338480949402,0.8488583564758301,0.8488583564758301,0.0,171.114501953125,144.0,60572.0625,0.0,2606.21630859375,1.0,278.2637634277344,283.06719970703125,297.8370056152344,301.79864501953125,293.1499938964844,293.1499938964844,278.54998779296875,38227.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729052543640137,1.0,0.0,0.0,3.01359486579895,3.013612031936645,6.059866564100957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.083984375,0.0,885.6875610351562,1895.4371337890625,0.0,3150.0615234375,0.7520791292190552,1.0,0.0,3.0,1.0,0.0
17842380,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9025864005088806,0.4655050039291382,0.4206880331039428,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9508934617042542,0.5361554026603699,0.5084785223007202,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8636052012443542,0.4083851277828216,0.2873584032058716,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8453950881958008,0.3821457624435425,0.3643914461135864,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.70754075050354,0.2187199145555496,0.9991637468338012,284.99346923828125,284.95001220703125,300.05816650390625,294.7998352050781,298.0963134765625,297.1752624511719,284.9926452636719,1.0,0.5857957005500793,0.4267112612724304,0.4267112612724304,1.0,1.0,-3.098015546798706,0.9870217442512512,2.1109938621521,0.2905078530311584,0.9251970052719116,0.9251970052719116,0.0,159.20249938964844,132.0,59868.46875,0.0,2534.538818359375,1.0,278.5358581542969,283.1716613769531,297.7785949707031,301.619140625,293.1499938964844,293.1499938964844,278.25,34408.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654935359954834,1.0,0.0,0.0,3.086729049682617,3.0867459774017334,6.357558390845952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2958984375,0.0,918.80517578125,1895.4371337890625,0.0,3080.535400390625,0.7644637823104858,1.0,0.0,3.0,1.0,0.0
17842440,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9025864005088806,0.4655050039291382,0.4206880331039428,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9508934617042542,0.5361554026603699,0.5084785223007202,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8636052012443542,0.4083851277828216,0.2873584032058716,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8453950881958008,0.3821457624435425,0.3643914461135864,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.70754075050354,0.2187199145555496,0.9991637468338012,284.99346923828125,284.95001220703125,300.05816650390625,294.7998352050781,298.0963134765625,297.1752624511719,284.9926452636719,1.0,0.5857957005500793,0.4267112612724304,0.4267112612724304,1.0,1.0,-3.098015546798706,0.9870217442512512,2.1109938621521,0.2905078530311584,0.9251970052719116,0.9251970052719116,0.0,159.20249938964844,132.0,59868.46875,0.0,2534.538818359375,1.0,278.5358581542969,283.1716613769531,297.7785949707031,301.619140625,293.1499938964844,293.1499938964844,278.25,34408.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654935359954834,1.0,0.0,0.0,3.086729049682617,3.0867459774017334,6.357558390845952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2958984375,0.0,918.80517578125,1895.4371337890625,0.0,3080.535400390625,0.7644637823104858,1.0,0.0,3.0,1.0,0.0
