time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9123430848121644,0.4646590054035187,0.4199599921703338,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9621631503105164,0.5370413064956665,0.5092714428901672,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8726808428764343,0.4083279073238373,0.2872764468193054,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8539628386497498,0.3821644783020019,0.3643181324005127,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7148187160491943,0.2185814082622528,0.9978147745132446,284.8843688964844,284.95001220703125,300.07666015625,294.7890930175781,298.1019287109375,297.1759948730469,284.881103515625,1.0,0.5820822715759277,0.4264286160469055,0.4264286160469055,1.0,1.0,-3.0962893962860107,0.9856761693954468,2.1106131076812744,0.2895461320877075,0.8501114845275879,0.8501114845275879,0.0,153.237060546875,132.0,60521.3046875,0.0,2499.721435546875,1.0,278.31280517578125,283.0481262207031,297.8163452148437,301.8075256347656,293.1499938964844,293.1499938964844,278.25,37200.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707979917526245,1.0,0.0,0.0,3.0608913898468018,3.060908555984497,6.251570994209033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.203125,0.0,915.9961547851562,1895.4371337890625,0.0,3130.296142578125,0.7597481608390808,1.0,0.0,3.0,1.0,0.0
17842560,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9224907755851746,0.4636664688587188,0.4188636839389801,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.97257262468338,0.5377948880195618,0.5097659826278687,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8817526698112488,0.4081402719020843,0.2869930267333984,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8626025319099426,0.3820666670799255,0.3640225231647491,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7215896844863892,0.2183617353439331,0.995866596698761,284.9056091308594,284.95001220703125,300.09552001953125,294.77783203125,298.1065979003906,297.1752319335937,284.9072265625,1.0,0.5782489776611328,0.4261569082736969,0.4261569082736969,1.0,1.0,-3.092529296875,0.9836081862449646,2.10892105102539,0.2882803082466125,0.8446166515350342,0.8446166515350342,0.0,147.55543518066406,120.0,60169.9375,0.0,2462.59619140625,1.0,278.2638244628906,283.06793212890625,297.7969665527344,301.7346496582031,293.1499938964844,293.1499938964844,278.54998779296875,38267.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725818395614624,1.0,0.0,0.0,2.9926915168762207,2.992708444595337,5.976091301818087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.65625,0.0,870.0244140625,1895.4371337890625,0.0,3147.0283203125,0.7474753260612488,1.0,0.0,3.0,1.0,0.0
17842620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9484102129936218,0.4628598093986511,0.4174394607543945,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9946002960205078,0.5402151942253113,0.511345624923706,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.90472149848938,0.4086213409900665,0.2868229746818542,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8846871852874756,0.3825458884239197,0.3638342618942261,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7379910945892334,0.2183464020490646,0.993028461933136,284.99237060546875,284.95001220703125,300.13427734375,294.7539367675781,298.1217346191406,297.18145751953125,284.9915771484375,1.0,0.5706546902656555,0.4256134629249573,0.4256134629249573,1.0,1.0,-3.0888659954071045,0.9809115529060364,2.107954502105713,0.2861637473106384,0.9200074076652528,0.9200074076652528,0.0,135.4762420654297,108.0,59501.12890625,0.0,2392.038818359375,1.0,278.5355834960937,283.1701965332031,297.7336730957031,301.55157470703125,293.1499938964844,293.1499938964844,278.25,34382.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653436303138733,1.0,0.0,0.0,3.068561792373657,3.0685784816741943,6.282942308644124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.740234375,0.0,904.3173828125,1895.4371337890625,0.0,3079.129150390625,0.7603549957275391,1.0,0.0,3.0,1.0,0.0
17842680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9484102129936218,0.4628598093986511,0.4174394607543945,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9946002960205078,0.5402151942253113,0.511345624923706,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.90472149848938,0.4086213409900665,0.2868229746818542,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8846871852874756,0.3825458884239197,0.3638342618942261,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7379910945892334,0.2183464020490646,0.993028461933136,284.99237060546875,284.95001220703125,300.13427734375,294.7539367675781,298.1217346191406,297.18145751953125,284.9915771484375,1.0,0.5706546902656555,0.4256134629249573,0.4256134629249573,1.0,1.0,-3.0888659954071045,0.9809115529060364,2.107954502105713,0.2861637473106384,0.9200074076652528,0.9200074076652528,0.0,135.4762420654297,108.0,59501.12890625,0.0,2392.038818359375,1.0,278.5355834960937,283.1701965332031,297.7336730957031,301.55157470703125,293.1499938964844,293.1499938964844,278.25,34382.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653436303138733,1.0,0.0,0.0,3.068561792373657,3.0685784816741943,6.282942308644124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.740234375,0.0,904.3173828125,1895.4371337890625,0.0,3079.129150390625,0.7603549957275391,1.0,0.0,3.0,1.0,0.0
17842740,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.98569655418396,0.4609729349613189,0.4154689610004425,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.5432441830635071,0.4628056287765503,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9472015500068665,0.4083893597126007,0.2863695919513702,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9237803816795348,0.3824388682842254,0.3632952570915222,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7666038274765015,0.2180688679218292,0.989064633846283,284.9001770019531,284.95001220703125,300.1742248535156,294.72833251953125,298.1357116699219,297.1866760253906,284.9051818847656,1.0,0.5636318325996399,0.4250700175762176,0.4250700175762176,1.0,1.0,-3.105684518814087,0.986716330051422,2.1189682483673096,0.274309366941452,0.8337258696556091,0.8337258696556091,0.0,119.58512115478516,126.0,59662.453125,0.0,2276.537109375,1.0,278.2642822265625,283.06842041015625,297.74578857421875,301.64794921875,293.1499938964844,293.1499938964844,278.54998779296875,38668.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722847104072571,1.0,0.0,0.0,2.960401773452759,2.960418462753296,5.847828674632183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.126953125,0.0,848.2748413085938,1895.4371337890625,0.0,3144.24169921875,0.7407731413841248,1.0,0.0,3.0,1.0,0.0
17842800,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.98569655418396,0.4609729349613189,0.4154689610004425,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.5432441830635071,0.4628056287765503,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9472015500068665,0.4083893597126007,0.2863695919513702,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9237803816795348,0.3824388682842254,0.3632952570915222,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7666038274765015,0.2180688679218292,0.989064633846283,284.9001770019531,284.95001220703125,300.1742248535156,294.72833251953125,298.1357116699219,297.1866760253906,284.9051818847656,1.0,0.5636318325996399,0.4250700175762176,0.4250700175762176,1.0,1.0,-3.105684518814087,0.986716330051422,2.1189682483673096,0.274309366941452,0.8337258696556091,0.8337258696556091,0.0,119.58512115478516,126.0,59662.453125,0.0,2276.537109375,1.0,278.2642822265625,283.06842041015625,297.74578857421875,301.64794921875,293.1499938964844,293.1499938964844,278.54998779296875,38668.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722847104072571,1.0,0.0,0.0,2.960401773452759,2.960418462753296,5.847828674632183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.126953125,0.0,848.2748413085938,1895.4371337890625,0.0,3144.24169921875,0.7407731413841248,1.0,0.0,3.0,1.0,0.0
17842860,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9656941890716552,0.460183173418045,0.4147375524044037,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.5487117767333984,0.4937298893928528,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.92442125082016,0.4089034497737884,0.2867685854434967,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.90229594707489,0.3828905522823334,0.3638342916965484,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7507643699645996,0.2180166691541671,0.9900141954421996,284.9889221191406,284.95001220703125,300.2151794433594,294.7012023925781,298.1605224609375,297.20654296875,284.9885559082031,1.0,0.5619880557060242,0.4245636165142059,0.4245636165142059,1.0,1.0,-3.059620857238769,0.9675269722938538,2.0920939445495605,0.2789274752140045,0.904972493648529,0.904972493648529,0.0,126.3421630859375,129.0,58744.22265625,0.0,2291.11669921875,1.0,278.5347595214844,283.1725769042969,297.6759033203125,301.4450988769531,293.1499938964844,293.1499938964844,278.25,34565.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639280200004578,1.0,0.0,0.0,3.0270776748657227,3.0270941257476807,6.114211714702833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.181640625,0.0,873.3308715820312,1895.4371337890625,0.0,3065.849609375,0.7512400150299072,1.0,0.0,3.0,1.0,0.0
17842920,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9656941890716552,0.460183173418045,0.4147375524044037,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9990000128746032,0.5487117767333984,0.4937298893928528,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.92442125082016,0.4089034497737884,0.2867685854434967,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.90229594707489,0.3828905522823334,0.3638342916965484,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7507643699645996,0.2180166691541671,0.9900141954421996,284.9889221191406,284.95001220703125,300.2151794433594,294.7012023925781,298.1605224609375,297.20654296875,284.9885559082031,1.0,0.5619880557060242,0.4245636165142059,0.4245636165142059,1.0,1.0,-3.059620857238769,0.9675269722938538,2.0920939445495605,0.2789274752140045,0.904972493648529,0.904972493648529,0.0,126.3421630859375,129.0,58744.22265625,0.0,2291.11669921875,1.0,278.5347595214844,283.1725769042969,297.6759033203125,301.4450988769531,293.1499938964844,293.1499938964844,278.25,34565.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639280200004578,1.0,0.0,0.0,3.0270776748657227,3.0270941257476807,6.114211714702833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.181640625,0.0,873.3308715820312,1895.4371337890625,0.0,3065.849609375,0.7512400150299072,1.0,0.0,3.0,1.0,0.0
17842980,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9627037644386292,0.4585400819778442,0.4135438799858093,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.5519254207611084,0.4968263506889343,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.922377347946167,0.4089062213897705,0.2869291603565216,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9005476832389832,0.382923275232315,0.3640554547309875,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7491551637649536,0.2177750468254089,0.9895705580711364,284.9150085449219,284.95001220703125,300.2569885253906,294.6727905273437,298.176025390625,297.2115173339844,284.9164428710937,1.0,0.5628717541694641,0.4240572154521942,0.4240572154521942,1.0,1.0,-3.0629589557647705,0.967510998249054,2.0954477787017822,0.277901291847229,0.836324155330658,0.836324155330658,0.0,127.28235626220705,132.0,59146.7265625,0.0,2301.273681640625,1.0,278.26422119140625,283.0785522460937,297.69189453125,301.5610656738281,293.1499938964844,293.1499938964844,278.54998779296875,38056.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709741830825806,1.0,0.0,0.0,2.9361958503723145,2.9362123012542725,5.752589800067653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.521484375,0.0,826.7684326171875,1895.4371337890625,0.0,3131.948974609375,0.7348831295967102,1.0,0.0,3.0,1.0,0.0
17843040,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9627037644386292,0.4585400819778442,0.4135438799858093,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9990000128746032,0.5519254207611084,0.4968263506889343,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.922377347946167,0.4089062213897705,0.2869291603565216,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9005476832389832,0.382923275232315,0.3640554547309875,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7491551637649536,0.2177750468254089,0.9895705580711364,284.9150085449219,284.95001220703125,300.2569885253906,294.6727905273437,298.176025390625,297.2115173339844,284.9164428710937,1.0,0.5628717541694641,0.4240572154521942,0.4240572154521942,1.0,1.0,-3.0629589557647705,0.967510998249054,2.0954477787017822,0.277901291847229,0.836324155330658,0.836324155330658,0.0,127.28235626220705,132.0,59146.7265625,0.0,2301.273681640625,1.0,278.26422119140625,283.0785522460937,297.69189453125,301.5610656738281,293.1499938964844,293.1499938964844,278.54998779296875,38056.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709741830825806,1.0,0.0,0.0,2.9361958503723145,2.9362123012542725,5.752589800067653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.521484375,0.0,826.7684326171875,1895.4371337890625,0.0,3131.948974609375,0.7348831295967102,1.0,0.0,3.0,1.0,0.0
17843100,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9606295228004456,0.4581007063388824,0.412954568862915,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9990000128746032,0.5534260869026184,0.4992260634899139,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9207481145858764,0.4091652631759643,0.2870037853717804,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8991308808326721,0.3831257224082947,0.3641417622566223,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7479167580604553,0.2177441120147705,0.989206075668335,285.00787353515625,284.95001220703125,300.2781677246094,294.6581420898437,298.183837890625,297.2138977050781,285.0101623535156,1.0,0.5635801553726196,0.4238040149211883,0.4238040149211883,1.0,1.0,-3.064887285232544,0.967597484588623,2.097289800643921,0.27741739153862,0.9013491272926332,0.9013491272926332,0.0,127.9916000366211,132.0,58545.62109375,0.0,2308.508056640625,1.0,278.4824523925781,283.1816711425781,297.6322021484375,301.35565185546875,293.1499938964844,293.1499938964844,278.54998779296875,34842.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659800887107849,1.0,0.0,0.0,2.971953153610229,2.9719691276550293,5.893553520763817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.66015625,0.0,833.5747680664062,1895.4371337890625,0.0,3085.099609375,0.7404946088790894,1.0,0.0,3.0,1.0,0.0
17843160,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9589041471481324,0.4577806293964386,0.4126875698566437,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.5549032092094421,0.5014751553535461,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9194788336753844,0.4095475375652313,0.2872702777385711,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8979864120483398,0.3834232091903686,0.3644291758537292,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7468967437744141,0.2177792340517044,0.989407241344452,284.9977111816406,284.95001220703125,300.2994689941406,294.64324951171875,298.1920471191406,297.2165222167969,284.99627685546875,1.0,0.56447833776474,0.4236213564872741,0.4236213564872741,1.0,1.0,-3.068176031112671,0.9683475494384766,2.0998284816741943,0.2773083448410034,0.9129965305328368,0.9129965305328368,0.0,128.71908569335938,135.0,58689.26953125,0.0,2318.335205078125,1.0,278.53546142578125,283.1728210449219,297.625244140625,301.3884582519531,293.1499938964844,293.1499938964844,278.25,34026.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643445372581482,1.0,0.0,0.0,3.025791883468628,3.025808334350586,6.10901849995571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9478.0419921875,0.0,869.0076293945312,1895.4371337890625,0.0,3069.7568359375,0.750335693359375,1.0,0.0,3.0,1.0,0.0
17843220,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9533241987228394,0.4560493528842926,0.4114492833614349,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.5565959811210632,0.5082069039344788,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.915023684501648,0.4095555245876312,0.2874627411365509,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8940390348434448,0.3833760321140289,0.3646159172058105,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7436073422431946,0.2174519896507263,0.9887861609458924,284.9147644042969,284.95001220703125,300.3424072265625,294.61285400390625,298.2020263671875,297.21221923828125,284.91571044921875,1.0,0.5665732622146606,0.4232560694217682,0.4232560694217682,1.0,1.0,-3.074490547180176,0.9697644114494324,2.104726076126098,0.2771458029747009,0.8399816155433655,0.8399816155433655,0.0,130.78184509277344,138.0,59185.52734375,0.0,2340.7490234375,1.0,278.2648010253906,283.06988525390625,297.6373291015625,301.50836181640625,293.1499938964844,293.1499938964844,278.54998779296875,37767.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872614860534668,1.0,0.0,0.0,2.9442298412323,2.944246292114258,5.784112886431103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.744140625,0.0,830.9020385742188,1895.4371337890625,0.0,3147.337646484375,0.7363074421882629,1.0,0.0,3.0,1.0,0.0
17843280,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9533241987228394,0.4560493528842926,0.4114492833614349,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9990000128746032,0.5565959811210632,0.5082069039344788,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.915023684501648,0.4095555245876312,0.2874627411365509,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8940390348434448,0.3833760321140289,0.3646159172058105,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7436073422431946,0.2174519896507263,0.9887861609458924,284.9147644042969,284.95001220703125,300.3424072265625,294.61285400390625,298.2020263671875,297.21221923828125,284.91571044921875,1.0,0.5665732622146606,0.4232560694217682,0.4232560694217682,1.0,1.0,-3.074490547180176,0.9697644114494324,2.104726076126098,0.2771458029747009,0.8399816155433655,0.8399816155433655,0.0,130.78184509277344,138.0,59185.52734375,0.0,2340.7490234375,1.0,278.2648010253906,283.06988525390625,297.6373291015625,301.50836181640625,293.1499938964844,293.1499938964844,278.54998779296875,37767.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872614860534668,1.0,0.0,0.0,2.9442298412323,2.944246292114258,5.784112886431103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.744140625,0.0,830.9020385742188,1895.4371337890625,0.0,3147.337646484375,0.7363074421882629,1.0,0.0,3.0,1.0,0.0
17843340,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9477688074111938,0.4552630484104156,0.4105907082557678,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5583296418190002,0.515274703502655,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9107528924942015,0.4102545082569122,0.2878589332103729,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.890107274055481,0.3838302493095398,0.364969789981842,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7403091788291931,0.2173839807510376,0.9884199500083924,284.9969177246094,284.95001220703125,300.3856811523437,294.5817565917969,298.214111328125,297.21063232421875,284.99615478515625,1.0,0.5689918994903564,0.4228907525539398,0.4228907525539398,1.0,1.0,-3.0824124813079834,0.9717700481414796,2.110642433166504,0.2771667838096618,0.9161291122436525,0.9161291122436525,0.0,133.02444458007812,141.0,58737.6328125,0.0,2367.178955078125,1.0,278.5350341796875,283.1641540527344,297.5673522949219,301.3341369628906,293.1499938964844,293.1499938964844,278.25,34033.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665992617607117,1.0,0.0,0.0,3.032900094985962,3.03291654586792,6.137755121926602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.8740234375,0.0,874.484619140625,1895.4371337890625,0.0,3090.908203125,0.7520126104354858,1.0,0.0,3.0,1.0,0.0
17843400,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9477688074111938,0.4552630484104156,0.4105907082557678,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.5583296418190002,0.515274703502655,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9107528924942015,0.4102545082569122,0.2878589332103729,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.890107274055481,0.3838302493095398,0.364969789981842,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7403091788291931,0.2173839807510376,0.9884199500083924,284.9969177246094,284.95001220703125,300.3856811523437,294.5817565917969,298.214111328125,297.21063232421875,284.99615478515625,1.0,0.5689918994903564,0.4228907525539398,0.4228907525539398,1.0,1.0,-3.0824124813079834,0.9717700481414796,2.110642433166504,0.2771667838096618,0.9161291122436525,0.9161291122436525,0.0,133.02444458007812,141.0,58737.6328125,0.0,2367.178955078125,1.0,278.5350341796875,283.1641540527344,297.5673522949219,301.3341369628906,293.1499938964844,293.1499938964844,278.25,34033.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665992617607117,1.0,0.0,0.0,3.032900094985962,3.03291654586792,6.137755121926602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.8740234375,0.0,874.484619140625,1895.4371337890625,0.0,3090.908203125,0.7520126104354858,1.0,0.0,3.0,1.0,0.0
17843460,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9410058259963988,0.4535340070724487,0.4093635678291321,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.5589579343795776,0.5235850811004639,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.905756652355194,0.4103463590145111,0.288118302822113,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8853881359100342,0.3837547898292541,0.3651441633701324,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.736449658870697,0.2170013934373855,0.9876183867454528,284.91326904296875,284.95001220703125,300.4290466308594,294.5502319335937,298.2201843261719,297.2015686035156,284.9142761230469,1.0,0.5716299414634705,0.422178715467453,0.422178715467453,1.0,1.0,-3.0904879570007324,0.9729730486869812,2.1175148487091064,0.2764129042625427,0.8421038389205933,0.8421038389205933,0.0,135.65139770507812,144.0,59258.7109375,0.0,2396.050048828125,1.0,278.2646484375,283.0595397949219,297.576171875,301.45172119140625,293.1499938964844,293.1499938964844,278.54998779296875,37757.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751108050346375,1.0,0.0,0.0,2.9540581703186035,2.954074621200561,5.822793696097506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1796875,0.0,838.060791015625,1895.4371337890625,0.0,3170.74609375,0.7384570837020874,1.0,0.0,3.0,1.0,0.0
17843520,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9410058259963988,0.4535340070724487,0.4093635678291321,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.5589579343795776,0.5235850811004639,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.905756652355194,0.4103463590145111,0.288118302822113,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8853881359100342,0.3837547898292541,0.3651441633701324,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.736449658870697,0.2170013934373855,0.9876183867454528,284.91326904296875,284.95001220703125,300.4290466308594,294.5502319335937,298.2201843261719,297.2015686035156,284.9142761230469,1.0,0.5716299414634705,0.422178715467453,0.422178715467453,1.0,1.0,-3.0904879570007324,0.9729730486869812,2.1175148487091064,0.2764129042625427,0.8421038389205933,0.8421038389205933,0.0,135.65139770507812,144.0,59258.7109375,0.0,2396.050048828125,1.0,278.2646484375,283.0595397949219,297.576171875,301.45172119140625,293.1499938964844,293.1499938964844,278.54998779296875,37757.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751108050346375,1.0,0.0,0.0,2.9540581703186035,2.954074621200561,5.822793696097506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1796875,0.0,838.060791015625,1895.4371337890625,0.0,3170.74609375,0.7384570837020874,1.0,0.0,3.0,1.0,0.0
17843580,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9339838624000548,0.4527574479579925,0.4085373282432556,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.998798370361328,0.5598748922348022,0.5300756692886353,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.900807797908783,0.4111449420452118,0.2886007130146026,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8804309368133545,0.3841903209686279,0.3655047416687011,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7323899269104004,0.2168895155191421,0.9871730208396912,284.9957580566406,284.95001220703125,300.4723815917969,294.5185241699219,298.22930908203125,297.1971435546875,284.9948425292969,1.0,0.5743069648742676,0.4214666783809662,0.4214666783809662,1.0,1.0,-3.097771644592285,0.9738386273384094,2.1239330768585205,0.2756088078022003,0.9178529977798462,0.9178529977798462,0.0,138.5465545654297,147.0,58775.171875,0.0,2424.99755859375,1.0,278.53515625,283.1544494628906,297.5043029785156,301.2740478515625,293.1499938964844,293.1499938964844,278.25,34064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691227436065674,1.0,0.0,0.0,3.0414555072784424,3.0414719581604004,6.172430744300073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.474609375,0.0,881.2531127929688,1895.4371337890625,0.0,3114.58154296875,0.7539538145065308,1.0,0.0,3.0,1.0,0.0
17843640,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9339838624000548,0.4527574479579925,0.4085373282432556,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.998798370361328,0.5598748922348022,0.5300756692886353,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.900807797908783,0.4111449420452118,0.2886007130146026,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8804309368133545,0.3841903209686279,0.3655047416687011,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7323899269104004,0.2168895155191421,0.9871730208396912,284.9957580566406,284.95001220703125,300.4723815917969,294.5185241699219,298.22930908203125,297.1971435546875,284.9948425292969,1.0,0.5743069648742676,0.4214666783809662,0.4214666783809662,1.0,1.0,-3.097771644592285,0.9738386273384094,2.1239330768585205,0.2756088078022003,0.9178529977798462,0.9178529977798462,0.0,138.5465545654297,147.0,58775.171875,0.0,2424.99755859375,1.0,278.53515625,283.1544494628906,297.5043029785156,301.2740478515625,293.1499938964844,293.1499938964844,278.25,34064.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691227436065674,1.0,0.0,0.0,3.0414555072784424,3.0414719581604004,6.172430744300073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.474609375,0.0,881.2531127929688,1895.4371337890625,0.0,3114.58154296875,0.7539538145065308,1.0,0.0,3.0,1.0,0.0
17843700,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9293088912963868,0.4519544243812561,0.4081346988677978,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.996224045753479,0.5602139234542847,0.5307267904281616,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8974289894104004,0.4112890362739563,0.2888853847980499,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8770520687103271,0.3841907083988189,0.3657257258892059,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7296978235244751,0.2167137712240219,0.9871432185173036,284.88671875,284.95001220703125,300.4939880371094,294.5026550292969,298.23272705078125,297.193603515625,284.8834533691406,1.0,0.5755071043968201,0.4211106598377228,0.4211106598377228,1.0,1.0,-3.098655462265014,0.9732488393783568,2.125406503677368,0.2749457955360412,0.8435655832290649,0.8435655832290649,0.0,140.42037963867188,147.0,59450.015625,0.0,2436.5615234375,1.0,278.3140563964844,283.0304870605469,297.5365295410156,301.4582214355469,293.1499938964844,293.1499938964844,278.25,36965.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750604391098022,1.0,0.0,0.0,3.018976211547852,3.018993139266968,6.081527885726246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.2890625,0.0,882.001708984375,1895.4371337890625,0.0,3170.2734375,0.750158965587616,1.0,0.0,3.0,1.0,0.0
17843760,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9238013625144958,0.4510044455528259,0.4073642492294311,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9930574297904968,0.5605959892272949,0.531094491481781,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8934013247489929,0.4113054275512695,0.2889647781848907,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8730831742286682,0.3840673565864563,0.3657104969024658,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7265358567237854,0.2164492756128311,0.9864408373832704,284.9075927734375,284.95001220703125,300.5155029296875,294.48681640625,298.23583984375,297.189697265625,284.9090881347656,1.0,0.5765383839607239,0.4207713603973388,0.4207713603973388,1.0,1.0,-3.097405910491944,0.971921682357788,2.125484228134156,0.2739697992801666,0.8385863900184631,0.8385863900184631,0.0,142.4797821044922,150.0,59134.4140625,0.0,2445.093994140625,1.0,278.264404296875,283.0487670898437,297.5115966796875,301.3828430175781,293.1499938964844,293.1499938964844,278.54998779296875,38072.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773707151412964,1.0,0.0,0.0,2.95358681678772,2.953603506088257,5.820936053169135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.26953125,0.0,839.6221313476562,1895.4371337890625,0.0,3191.93505859375,0.738629162311554,1.0,0.0,3.0,1.0,0.0
17843820,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9162716865539552,0.4502212107181549,0.4065380096435547,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9888643026351928,0.5625225901603699,0.5327378511428833,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.888129472732544,0.4121926724910736,0.2895146012306213,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8677560687065125,0.3844732046127319,0.3660523295402527,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7221084237098694,0.2163123786449432,0.9859188199043274,284.9911499023437,284.95001220703125,300.5581970214844,294.4554138183594,298.248779296875,297.1916198730469,284.99041748046875,1.0,0.578604519367218,0.4200927913188934,0.4200927913188934,1.0,1.0,-3.0988259315490723,0.9707135558128356,2.128112316131592,0.2724333107471466,0.9116742014884948,0.9116742014884948,0.0,145.65476989746094,153.0,58540.1875,0.0,2464.575927734375,1.0,278.5350952148437,283.1464233398437,297.43780517578125,301.193603515625,293.1499938964844,293.1499938964844,278.25,34277.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706462979316711,1.0,0.0,0.0,3.0342633724212646,3.0342798233032227,6.143274049463798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4482421875,0.0,877.04541015625,1895.4371337890625,0.0,3128.873291015625,0.7525230646133423,1.0,0.0,3.0,1.0,0.0
17843880,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9162716865539552,0.4502212107181549,0.4065380096435547,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9888643026351928,0.5625225901603699,0.5327378511428833,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.888129472732544,0.4121926724910736,0.2895146012306213,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8677560687065125,0.3844732046127319,0.3660523295402527,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7221084237098694,0.2163123786449432,0.9859188199043274,284.9911499023437,284.95001220703125,300.5581970214844,294.4554138183594,298.248779296875,297.1916198730469,284.99041748046875,1.0,0.578604519367218,0.4200927913188934,0.4200927913188934,1.0,1.0,-3.0988259315490723,0.9707135558128356,2.128112316131592,0.2724333107471466,0.9116742014884948,0.9116742014884948,0.0,145.65476989746094,153.0,58540.1875,0.0,2464.575927734375,1.0,278.5350952148437,283.1464233398437,297.43780517578125,301.193603515625,293.1499938964844,293.1499938964844,278.25,34277.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706462979316711,1.0,0.0,0.0,3.0342633724212646,3.0342798233032227,6.143274049463798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.4482421875,0.0,877.04541015625,1895.4371337890625,0.0,3128.873291015625,0.7525230646133423,1.0,0.0,3.0,1.0,0.0
17843940,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9085788130760192,0.4485489428043365,0.4053900241851806,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.984272003173828,0.5638327598571777,0.5342786312103271,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8826362490653992,0.4125066995620727,0.2899540662765503,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8622498512268066,0.3843816220760345,0.3662470579147339,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7174583673477173,0.2159058302640915,0.985159158706665,284.9103088378906,284.95001220703125,300.6003112792969,294.424560546875,298.2576904296875,297.18817138671875,284.9111633300781,1.0,0.5805919170379639,0.4194141924381256,0.4194141924381256,1.0,1.0,-3.0991532802581787,0.9690912365913392,2.1300621032714844,0.2708985805511474,0.836753785610199,0.836753785610199,0.0,149.00390625,156.0,58901.3984375,0.0,2482.910400390625,1.0,278.2647399902344,283.0466003417969,297.44647216796875,301.30035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783365488052368,1.0,0.0,0.0,2.9442176818847656,2.944234132766724,5.78406513795926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.16015625,0.0,832.4175415039062,1895.4371337890625,0.0,3200.98974609375,0.7365611791610718,1.0,0.0,3.0,1.0,0.0
17844000,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9085788130760192,0.4485489428043365,0.4053900241851806,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.984272003173828,0.5638327598571777,0.5342786312103271,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8826362490653992,0.4125066995620727,0.2899540662765503,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8622498512268066,0.3843816220760345,0.3662470579147339,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7174583673477173,0.2159058302640915,0.985159158706665,284.9103088378906,284.95001220703125,300.6003112792969,294.424560546875,298.2576904296875,297.18817138671875,284.9111633300781,1.0,0.5805919170379639,0.4194141924381256,0.4194141924381256,1.0,1.0,-3.0991532802581787,0.9690912365913392,2.1300621032714844,0.2708985805511474,0.836753785610199,0.836753785610199,0.0,149.00390625,156.0,58901.3984375,0.0,2482.910400390625,1.0,278.2647399902344,283.0466003417969,297.44647216796875,301.30035400390625,293.1499938964844,293.1499938964844,278.54998779296875,38020.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783365488052368,1.0,0.0,0.0,2.9442176818847656,2.944234132766724,5.78406513795926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.16015625,0.0,832.4175415039062,1895.4371337890625,0.0,3200.98974609375,0.7365611791610718,1.0,0.0,3.0,1.0,0.0
17844060,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.902842342853546,0.4478218257427215,0.4046185910701751,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9807339906692504,0.5659435391426086,0.5361515879631042,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8785378932952881,0.4135462939739227,0.2906055748462677,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8580190539360046,0.3848126232624054,0.3666090667247772,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7136596441268921,0.215803176164627,0.9847508668899536,284.99224853515625,284.95001220703125,300.64166259765625,294.39453125,298.2716064453125,297.1916198730469,284.9915466308594,1.0,0.5825594663619995,0.4188830256462097,0.4188830256462097,1.0,1.0,-3.10119891166687,0.9684659242630004,2.132733106613159,0.2698375582695007,0.9095774292945862,0.9095774292945862,0.0,151.87875366210938,159.0,58322.3984375,0.0,2502.02294921875,1.0,278.53497314453125,283.14306640625,297.3758544921875,301.1160583496094,293.1499938964844,293.1499938964844,278.25,34249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714321255683899,1.0,0.0,0.0,3.0249993801116943,3.025015592575073,6.105818215473846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8125,0.0,869.7803344726562,1895.4371337890625,0.0,3136.244140625,0.7504502534866333,1.0,0.0,3.0,1.0,0.0
17844120,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.902842342853546,0.4478218257427215,0.4046185910701751,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9807339906692504,0.5659435391426086,0.5361515879631042,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8785378932952881,0.4135462939739227,0.2906055748462677,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8580190539360046,0.3848126232624054,0.3666090667247772,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7136596441268921,0.215803176164627,0.9847508668899536,284.99224853515625,284.95001220703125,300.64166259765625,294.39453125,298.2716064453125,297.1916198730469,284.9915466308594,1.0,0.5825594663619995,0.4188830256462097,0.4188830256462097,1.0,1.0,-3.10119891166687,0.9684659242630004,2.132733106613159,0.2698375582695007,0.9095774292945862,0.9095774292945862,0.0,151.87875366210938,159.0,58322.3984375,0.0,2502.02294921875,1.0,278.53497314453125,283.14306640625,297.3758544921875,301.1160583496094,293.1499938964844,293.1499938964844,278.25,34249.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714321255683899,1.0,0.0,0.0,3.0249993801116943,3.025015592575073,6.105818215473846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.8125,0.0,869.7803344726562,1895.4371337890625,0.0,3136.244140625,0.7504502534866333,1.0,0.0,3.0,1.0,0.0
17844180,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8965649008750916,0.4461832046508789,0.4034975171089172,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.976449966430664,0.5673231482505798,0.5377697944641113,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8738811016082764,0.4140025079250335,0.2911406457424164,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8532726764678955,0.3847228288650512,0.3668035566806793,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7092815041542053,0.2154207974672317,0.984080135822296,284.9115905761719,284.95001220703125,300.6820678710937,294.36553955078125,298.2807312011719,297.1887512207031,284.9123840332031,1.0,0.5845067501068115,0.4183518588542938,0.4183518588542938,1.0,1.0,-3.1018736362457275,0.9673399925231934,2.134533643722534,0.2687403559684753,0.8357306718826294,0.8357306718826294,0.0,155.09402465820312,162.0,58705.3203125,0.0,2520.328857421875,1.0,278.26483154296875,283.0432434082031,297.3873596191406,301.2271423339844,293.1499938964844,293.1499938964844,278.54998779296875,37971.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879122257232666,1.0,0.0,0.0,2.936645746231079,2.936662197113037,5.754352514486527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.544921875,0.0,826.58447265625,1895.4371337890625,0.0,3208.354248046875,0.7348403334617615,1.0,0.0,3.0,1.0,0.0
17844240,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8965649008750916,0.4461832046508789,0.4034975171089172,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.976449966430664,0.5673231482505798,0.5377697944641113,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8738811016082764,0.4140025079250335,0.2911406457424164,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8532726764678955,0.3847228288650512,0.3668035566806793,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7092815041542053,0.2154207974672317,0.984080135822296,284.9115905761719,284.95001220703125,300.6820678710937,294.36553955078125,298.2807312011719,297.1887512207031,284.9123840332031,1.0,0.5845067501068115,0.4183518588542938,0.4183518588542938,1.0,1.0,-3.1018736362457275,0.9673399925231934,2.134533643722534,0.2687403559684753,0.8357306718826294,0.8357306718826294,0.0,155.09402465820312,162.0,58705.3203125,0.0,2520.328857421875,1.0,278.26483154296875,283.0432434082031,297.3873596191406,301.2271423339844,293.1499938964844,293.1499938964844,278.54998779296875,37971.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879122257232666,1.0,0.0,0.0,2.936645746231079,2.936662197113037,5.754352514486527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.544921875,0.0,826.58447265625,1895.4371337890625,0.0,3208.354248046875,0.7348403334617615,1.0,0.0,3.0,1.0,0.0
17844300,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8936160206794739,0.4457607865333557,0.4029576182365417,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9744044542312622,0.5683240294456482,0.5385770201683044,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8717266917228699,0.4145155549049377,0.2914115786552429,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8510518670082092,0.3848793506622314,0.3668773174285888,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7071211338043213,0.2153354734182357,0.9836181998252868,285.0035705566406,284.95001220703125,300.70184326171875,294.3515319824219,298.2869873046875,297.18994140625,285.0057983398437,1.0,0.5854368805885315,0.418086290359497,0.418086290359497,1.0,1.0,-3.1020495891571045,0.9667237401008606,2.1353259086608887,0.2680842578411102,0.8987045288085938,0.8987045288085938,0.0,156.63624572753906,162.0,58042.10546875,0.0,2528.835205078125,1.0,278.4825134277344,283.14703369140625,297.32598876953125,301.0171203613281,293.1499938964844,293.1499938964844,278.54998779296875,34930.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740578293800354,1.0,0.0,0.0,2.968219041824341,2.96823525428772,5.878753199795028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.4228515625,0.0,831.3517456054688,1895.4371337890625,0.0,3160.871337890625,0.7397547364234924,1.0,0.0,3.0,1.0,0.0
