time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8915088772773743,0.4454783499240875,0.402737021446228,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9730802178382874,0.569451630115509,0.5396636724472046,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8703441023826599,0.4151749610900879,0.2918808460235595,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8495243191719055,0.3851497173309326,0.3671546876430511,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7055754065513611,0.2153313308954239,0.9837220907211304,284.993408203125,284.95001220703125,300.7213439941406,294.3379211425781,298.29412841796875,297.1925048828125,284.99200439453125,1.0,0.5864598751068115,0.4178089499473572,0.4178089499473572,1.0,1.0,-3.104111433029175,0.966762363910675,2.1373491287231445,0.2676872909069061,0.9088606238365172,0.9088606238365172,0.0,157.916259765625,165.0,58150.9375,0.0,2539.572998046875,1.0,278.5354309082031,283.1390380859375,297.3183288574219,301.0458068847656,293.1499938964844,293.1499938964844,278.25,34140.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872154712677002,1.0,0.0,0.0,3.019897937774658,3.019914150238037,6.085241466280422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.84765625,0.0,865.2186889648438,1895.4371337890625,0.0,3143.021728515625,0.7491133809089661,1.0,0.0,3.0,1.0,0.0
17844420,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8857439160346985,0.4438827335834503,0.4016555845737457,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9689245820045472,0.5708094239234924,0.5412718653678894,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8662406802177429,0.4157491624355316,0.2925020456314087,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8452673554420471,0.3850705325603485,0.3673581182956695,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.701386034488678,0.2149606645107269,0.98310524225235,284.9119567871094,284.95001220703125,300.75933837890625,294.3119201660156,298.3023986816406,297.1896667480469,284.9127502441406,1.0,0.5884063839912415,0.4172542691230774,0.4172542691230774,1.0,1.0,-3.1050009727478027,0.9656497836112976,2.1393511295318604,0.2665451169013977,0.8347752690315247,0.8347752690315247,0.0,161.0980987548828,168.0,58539.42578125,0.0,2558.14111328125,1.0,278.26495361328125,283.0390625,297.3335876464844,301.1613464355469,293.1499938964844,293.1499938964844,278.54998779296875,37948.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798497915267944,1.0,0.0,0.0,2.930952310562134,2.930968761444092,5.73206193621445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.037109375,0.0,822.2962036132812,1895.4371337890625,0.0,3215.172607421875,0.7335509657859802,1.0,0.0,3.0,1.0,0.0
17844480,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8857439160346985,0.4438827335834503,0.4016555845737457,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9689245820045472,0.5708094239234924,0.5412718653678894,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8662406802177429,0.4157491624355316,0.2925020456314087,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8452673554420471,0.3850705325603485,0.3673581182956695,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.701386034488678,0.2149606645107269,0.98310524225235,284.9119567871094,284.95001220703125,300.75933837890625,294.3119201660156,298.3023986816406,297.1896667480469,284.9127502441406,1.0,0.5884063839912415,0.4172542691230774,0.4172542691230774,1.0,1.0,-3.1050009727478027,0.9656497836112976,2.1393511295318604,0.2665451169013977,0.8347752690315247,0.8347752690315247,0.0,161.0980987548828,168.0,58539.42578125,0.0,2558.14111328125,1.0,278.26495361328125,283.0390625,297.3335876464844,301.1613464355469,293.1499938964844,293.1499938964844,278.54998779296875,37948.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798497915267944,1.0,0.0,0.0,2.930952310562134,2.930968761444092,5.73206193621445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.037109375,0.0,822.2962036132812,1895.4371337890625,0.0,3215.172607421875,0.7335509657859802,1.0,0.0,3.0,1.0,0.0
17844540,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8811044692993164,0.4432169497013092,0.4009375274181366,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9656671285629272,0.572907567024231,0.5431437492370605,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8631327748298645,0.4170172810554504,0.2933182716369629,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8418960571289062,0.3855140209197998,0.3677270710468292,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6979384422302246,0.2148829102516174,0.982803761959076,284.9923400878906,284.95001220703125,300.7958374023437,294.287841796875,298.31494140625,297.1935119628906,284.9916076660156,1.0,0.5903655290603638,0.4166995882987976,0.4166995882987976,1.0,1.0,-3.107444524765014,0.9651097059249878,2.1423346996307373,0.2654595077037811,0.9070348143577576,0.9070348143577576,0.0,163.902099609375,171.0,57994.08984375,0.0,2577.732421875,1.0,278.5347900390625,283.1341552734375,297.2685241699219,300.9849853515625,293.1499938964844,293.1499938964844,278.25,34207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728209137916565,1.0,0.0,0.0,3.0137410163879395,3.0137572288513184,6.06045375661779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.771484375,0.0,860.9635009765625,1895.4371337890625,0.0,3149.2705078125,0.7478569746017456,1.0,0.0,3.0,1.0,0.0
17844600,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8811044692993164,0.4432169497013092,0.4009375274181366,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9656671285629272,0.572907567024231,0.5431437492370605,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8631327748298645,0.4170172810554504,0.2933182716369629,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8418960571289062,0.3855140209197998,0.3677270710468292,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6979384422302246,0.2148829102516174,0.982803761959076,284.9923400878906,284.95001220703125,300.7958374023437,294.287841796875,298.31494140625,297.1935119628906,284.9916076660156,1.0,0.5903655290603638,0.4166995882987976,0.4166995882987976,1.0,1.0,-3.107444524765014,0.9651097059249878,2.1423346996307373,0.2654595077037811,0.9070348143577576,0.9070348143577576,0.0,163.902099609375,171.0,57994.08984375,0.0,2577.732421875,1.0,278.5347900390625,283.1341552734375,297.2685241699219,300.9849853515625,293.1499938964844,293.1499938964844,278.25,34207.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728209137916565,1.0,0.0,0.0,3.0137410163879395,3.0137572288513184,6.06045375661779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.771484375,0.0,860.9635009765625,1895.4371337890625,0.0,3149.2705078125,0.7478569746017456,1.0,0.0,3.0,1.0,0.0
17844660,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8757612109184265,0.4416705071926117,0.39988973736763,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9615921974182128,0.5742312073707581,0.5447136163711548,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8594382405281067,0.4176822304725647,0.2939954698085785,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8380066752433777,0.3854564130306244,0.367944985628128,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6940111517906189,0.2145252823829651,0.982233226299286,284.9124450683594,284.95001220703125,300.8306884765625,294.2659912109375,298.3221435546875,297.190673828125,284.9132080078125,1.0,0.5923188328742981,0.416139543056488,0.416139543056488,1.0,1.0,-3.108468532562256,0.9640296697616576,2.1444387435913086,0.2642809152603149,0.8341534733772278,0.8341534733772278,0.0,167.0821075439453,174.0,58402.84375,0.0,2596.582763671875,1.0,278.2649841308594,283.0351867675781,297.2872314453125,301.1044616699219,293.1499938964844,293.1499938964844,278.54998779296875,37925.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804028034210205,1.0,0.0,0.0,2.92659068107605,2.9266068935394287,5.715013458029716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3134765625,0.0,818.994384765625,1895.4371337890625,0.0,3220.355224609375,0.7325733304023743,1.0,0.0,3.0,1.0,0.0
17844720,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8757612109184265,0.4416705071926117,0.39988973736763,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9615921974182128,0.5742312073707581,0.5447136163711548,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8594382405281067,0.4176822304725647,0.2939954698085785,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8380066752433777,0.3854564130306244,0.367944985628128,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.6940111517906189,0.2145252823829651,0.982233226299286,284.9124450683594,284.95001220703125,300.8306884765625,294.2659912109375,298.3221435546875,297.190673828125,284.9132080078125,1.0,0.5923188328742981,0.416139543056488,0.416139543056488,1.0,1.0,-3.108468532562256,0.9640296697616576,2.1444387435913086,0.2642809152603149,0.8341534733772278,0.8341534733772278,0.0,167.0821075439453,174.0,58402.84375,0.0,2596.582763671875,1.0,278.2649841308594,283.0351867675781,297.2872314453125,301.1044616699219,293.1499938964844,293.1499938964844,278.54998779296875,37925.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804028034210205,1.0,0.0,0.0,2.92659068107605,2.9266068935394287,5.715013458029716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3134765625,0.0,818.994384765625,1895.4371337890625,0.0,3220.355224609375,0.7325733304023743,1.0,0.0,3.0,1.0,0.0
17844780,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8714876770973206,0.4410481750965118,0.3992118239402771,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.958435356616974,0.5762973427772522,0.5465549230575562,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8566837310791016,0.4190528690814972,0.2948818206787109,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8349343538284302,0.3859235644340515,0.3683356940746307,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6907926201820374,0.214458167552948,0.981981098651886,284.99249267578125,284.95001220703125,300.8637084960937,294.2466125488281,298.3336486816406,297.1946716308594,284.9917907714844,1.0,0.5942884087562561,0.4155795276165008,0.4155795276165008,1.0,1.0,-3.111093044281006,0.9635374546051024,2.147555589675904,0.2631587386131286,0.906311810016632,0.906311810016632,0.0,169.8815155029297,177.0,57873.64453125,0.0,2616.5537109375,1.0,278.53472900390625,283.130126953125,297.2265930175781,300.9335021972656,293.1499938964844,293.1499938964844,278.25,34190.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732308745384216,1.0,0.0,0.0,3.0100643634796143,3.0100808143615723,6.045676741450734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.05859375,0.0,858.0747680664062,1895.4371337890625,0.0,3153.115478515625,0.7470171451568604,1.0,0.0,3.0,1.0,0.0
17844840,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8714876770973206,0.4410481750965118,0.3992118239402771,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.958435356616974,0.5762973427772522,0.5465549230575562,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8566837310791016,0.4190528690814972,0.2948818206787109,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8349343538284302,0.3859235644340515,0.3683356940746307,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6907926201820374,0.214458167552948,0.981981098651886,284.99249267578125,284.95001220703125,300.8637084960937,294.2466125488281,298.3336486816406,297.1946716308594,284.9917907714844,1.0,0.5942884087562561,0.4155795276165008,0.4155795276165008,1.0,1.0,-3.111093044281006,0.9635374546051024,2.147555589675904,0.2631587386131286,0.906311810016632,0.906311810016632,0.0,169.8815155029297,177.0,57873.64453125,0.0,2616.5537109375,1.0,278.53472900390625,283.130126953125,297.2265930175781,300.9335021972656,293.1499938964844,293.1499938964844,278.25,34190.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732308745384216,1.0,0.0,0.0,3.0100643634796143,3.0100808143615723,6.045676741450734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.05859375,0.0,858.0747680664062,1895.4371337890625,0.0,3153.115478515625,0.7470171451568604,1.0,0.0,3.0,1.0,0.0
17844900,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8693640232086182,0.4403624236583709,0.3988769650459289,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9568312168121338,0.5770083665847778,0.5474814772605896,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8553332090377808,0.4194905459880829,0.2953519225120544,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8334247469902039,0.3859622776508331,0.3685651421546936,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6892226338386536,0.2143250256776809,0.9820191860198976,284.8890991210937,284.95001220703125,300.8794860839844,294.23797607421875,298.3372802734375,297.1940002441406,284.8863525390625,1.0,0.5953193306922913,0.415299504995346,0.415299504995346,1.0,1.0,-3.1126956939697266,0.9633893966674804,2.149306297302246,0.2627113759517669,0.8355188965797424,0.8355188965797424,0.0,171.32911682128906,177.0,58548.76171875,0.0,2627.36669921875,1.0,278.3150329589844,283.0119934082031,297.2669372558594,301.12322998046875,293.1499938964844,293.1499938964844,278.25,37084.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787145614624023,1.0,0.0,0.0,2.985036849975586,2.985053300857544,5.94555956467957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.375,0.0,857.0086669921875,1895.4371337890625,0.0,3204.532958984375,0.7427465319633484,1.0,0.0,3.0,1.0,0.0
17844960,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8665592074394226,0.4395518004894256,0.3982108831405639,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9544808864593506,0.5775858759880066,0.548095703125,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8533762693405151,0.4198210835456848,0.2956320941448211,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.831364631652832,0.385891854763031,0.3685792982578277,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.6871244311332703,0.214111641049385,0.9814625978469848,284.9120483398437,284.95001220703125,300.89471435546875,294.23004150390625,298.33966064453125,297.1918640136719,284.91339111328125,1.0,0.5962536931037903,0.4150252640247345,0.4150252640247345,1.0,1.0,-3.1123197078704834,0.9625415205955504,2.149778127670288,0.2619720101356506,0.8333526849746704,0.8333526849746704,0.0,173.05487060546875,180.0,58288.40625,0.0,2635.79931640625,1.0,278.2648620605469,283.0312805175781,297.2510986328125,301.0597229003906,293.1499938964844,293.1499938964844,278.54998779296875,37987.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807128667831421,1.0,0.0,0.0,2.922568798065185,2.922585248947144,5.699317284779681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.2568359375,0.0,816.449951171875,1895.4371337890625,0.0,3223.26123046875,0.7317366600036621,1.0,0.0,3.0,1.0,0.0
17845020,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.862610399723053,0.4389725625514984,0.3975688219070434,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9514222741127014,0.579618513584137,0.5499014854431152,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8509230017662048,0.4212951362133026,0.2965885400772095,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8285266757011414,0.3863847553730011,0.3689919710159302,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6841101050376892,0.2140538543462753,0.9812487959861756,284.9927978515625,284.95001220703125,300.9235534667969,294.2165832519531,298.3499755859375,297.1960754394531,284.9920959472656,1.0,0.5982347130775452,0.4144768118858337,0.4144768118858337,1.0,1.0,-3.1151015758514404,0.9621320962905884,2.1529693603515625,0.2608474791049957,0.906212031841278,0.906212031841278,0.0,175.85765075683594,183.0,57791.94140625,0.0,2656.153076171875,1.0,278.5346984863281,283.12652587890625,297.19580078125,300.8953552246094,293.1499938964844,293.1499938964844,278.25,34168.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733715415000916,1.0,0.0,0.0,3.0081264972686768,3.008142709732056,6.037894308974501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8798828125,0.0,856.4766845703125,1895.4371337890625,0.0,3154.43505859375,0.746564507484436,1.0,0.0,3.0,1.0,0.0
17845080,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.862610399723053,0.4389725625514984,0.3975688219070434,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9514222741127014,0.579618513584137,0.5499014854431152,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8509230017662048,0.4212951362133026,0.2965885400772095,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8285266757011414,0.3863847553730011,0.3689919710159302,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6841101050376892,0.2140538543462753,0.9812487959861756,284.9927978515625,284.95001220703125,300.9235534667969,294.2165832519531,298.3499755859375,297.1960754394531,284.9920959472656,1.0,0.5982347130775452,0.4144768118858337,0.4144768118858337,1.0,1.0,-3.1151015758514404,0.9621320962905884,2.1529693603515625,0.2608474791049957,0.906212031841278,0.906212031841278,0.0,175.85765075683594,183.0,57791.94140625,0.0,2656.153076171875,1.0,278.5346984863281,283.12652587890625,297.19580078125,300.8953552246094,293.1499938964844,293.1499938964844,278.25,34168.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733715415000916,1.0,0.0,0.0,3.0081264972686768,3.008142709732056,6.037894308974501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.8798828125,0.0,856.4766845703125,1895.4371337890625,0.0,3154.43505859375,0.746564507484436,1.0,0.0,3.0,1.0,0.0
17845140,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8580411076545715,0.4375231564044952,0.3966045081615448,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.947580099105835,0.5808684825897217,0.5514035224914551,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8479353189468384,0.4221615791320801,0.2974048554897308,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8251965641975403,0.3863782584667206,0.3692569732666015,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6806685924530029,0.2137164026498794,0.9807649254798888,284.91314697265625,284.95001220703125,300.95001220703125,294.2065124511719,298.3546142578125,297.1932983398437,284.91387939453125,1.0,0.600210428237915,0.413928359746933,0.413928359746933,1.0,1.0,-3.116472244262696,0.961201548576355,2.15527081489563,0.2596415281295776,0.8339864015579224,0.8339864015579224,0.0,179.03553771972656,186.0,58242.0625,0.0,2675.74609375,1.0,278.2650756835937,283.0279846191406,297.2265625,301.0290832519531,293.1499938964844,293.1499938964844,278.54998779296875,37874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807131052017212,1.0,0.0,0.0,2.922968864440918,2.922985076904297,5.700877068193222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.93359375,0.0,816.0616455078125,1895.4371337890625,0.0,3223.263427734375,0.7317174673080444,1.0,0.0,3.0,1.0,0.0
17845200,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8580411076545715,0.4375231564044952,0.3966045081615448,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.947580099105835,0.5808684825897217,0.5514035224914551,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8479353189468384,0.4221615791320801,0.2974048554897308,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8251965641975403,0.3863782584667206,0.3692569732666015,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6806685924530029,0.2137164026498794,0.9807649254798888,284.91314697265625,284.95001220703125,300.95001220703125,294.2065124511719,298.3546142578125,297.1932983398437,284.91387939453125,1.0,0.600210428237915,0.413928359746933,0.413928359746933,1.0,1.0,-3.116472244262696,0.961201548576355,2.15527081489563,0.2596415281295776,0.8339864015579224,0.8339864015579224,0.0,179.03553771972656,186.0,58242.0625,0.0,2675.74609375,1.0,278.2650756835937,283.0279846191406,297.2265625,301.0290832519531,293.1499938964844,293.1499938964844,278.54998779296875,37874.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807131052017212,1.0,0.0,0.0,2.922968864440918,2.922985076904297,5.700877068193222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.93359375,0.0,816.0616455078125,1895.4371337890625,0.0,3223.263427734375,0.7317174673080444,1.0,0.0,3.0,1.0,0.0
17845260,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8627297282218933,0.4410547912120819,0.3986918330192566,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9544664621353148,0.5871062278747559,0.5560923218727112,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8539696931838989,0.4279817938804626,0.3006004691123962,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.830489993095398,0.3912682235240936,0.3727085292339325,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6871265172958374,0.2183456569910049,0.9958325028419496,285.01934814453125,284.95001220703125,300.9741516113281,294.1976013183594,298.3939208984375,297.2385559082031,285.01953125,1.0,0.6040717363357544,0.4134025275707245,0.4134025275707245,1.0,1.0,-3.150679349899292,0.9721866846084596,2.178492784500122,0.2623676061630249,0.931459367275238,0.931459367275238,0.0,177.83009338378906,189.0,58339.54296875,0.0,2737.335693359375,1.0,278.5347900390625,283.13726806640625,297.1812438964844,300.8983154296875,293.1499938964844,293.1499938964844,278.25,33404.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87403804063797,1.0,0.0,0.0,3.0294981002807617,3.0295143127441406,6.123993330220401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1630859375,0.0,867.9735107421875,1895.4371337890625,0.0,3160.685791015625,0.7508031129837036,1.0,0.0,3.0,1.0,0.0
17845320,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8627297282218933,0.4410547912120819,0.3986918330192566,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9544664621353148,0.5871062278747559,0.5560923218727112,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8539696931838989,0.4279817938804626,0.3006004691123962,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.830489993095398,0.3912682235240936,0.3727085292339325,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6871265172958374,0.2183456569910049,0.9958325028419496,285.01934814453125,284.95001220703125,300.9741516113281,294.1976013183594,298.3939208984375,297.2385559082031,285.01953125,1.0,0.6040717363357544,0.4134025275707245,0.4134025275707245,1.0,1.0,-3.150679349899292,0.9721866846084596,2.178492784500122,0.2623676061630249,0.931459367275238,0.931459367275238,0.0,177.83009338378906,189.0,58339.54296875,0.0,2737.335693359375,1.0,278.5347900390625,283.13726806640625,297.1812438964844,300.8983154296875,293.1499938964844,293.1499938964844,278.25,33404.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87403804063797,1.0,0.0,0.0,3.0294981002807617,3.0295143127441406,6.123993330220401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1630859375,0.0,867.9735107421875,1895.4371337890625,0.0,3160.685791015625,0.7508031129837036,1.0,0.0,3.0,1.0,0.0
17845380,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8628501296043396,0.4415753483772278,0.3997851908206939,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9560617208480836,0.5905885100364685,0.5599817037582397,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8557772040367126,0.4311820864677429,0.303259789943695,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8318792581558228,0.3937248885631561,0.3755864799022674,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6900051236152649,0.2209716439247131,1.0099202394485474,284.9257507324219,284.95001220703125,300.9961853027344,294.1873779296875,298.4111633300781,297.2535705566406,284.9266967773437,1.0,0.6088313460350037,0.412876695394516,0.412876695394516,1.0,1.0,-3.180288553237915,0.9814223647117616,2.198866128921509,0.2652013003826141,0.8652960062026978,0.8652960062026978,0.0,179.5957794189453,192.0,59608.984375,0.0,2806.751953125,1.0,278.2643127441406,283.0127258300781,297.2244567871094,301.1015625,293.1499938964844,293.1499938964844,278.54998779296875,36690.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884859025478363,1.0,0.0,0.0,3.000901222229004,3.000917911529541,6.00892406055209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3408203125,0.0,866.5418090820312,1895.4371337890625,0.0,3262.0986328125,0.7476195096969604,1.0,0.0,3.0,1.0,0.0
17845440,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8628501296043396,0.4415753483772278,0.3997851908206939,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.9560617208480836,0.5905885100364685,0.5599817037582397,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8557772040367126,0.4311820864677429,0.303259789943695,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8318792581558228,0.3937248885631561,0.3755864799022674,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.6900051236152649,0.2209716439247131,1.0099202394485474,284.9257507324219,284.95001220703125,300.9961853027344,294.1873779296875,298.4111633300781,297.2535705566406,284.9266967773437,1.0,0.6088313460350037,0.412876695394516,0.412876695394516,1.0,1.0,-3.180288553237915,0.9814223647117616,2.198866128921509,0.2652013003826141,0.8652960062026978,0.8652960062026978,0.0,179.5957794189453,192.0,59608.984375,0.0,2806.751953125,1.0,278.2643127441406,283.0127258300781,297.2244567871094,301.1015625,293.1499938964844,293.1499938964844,278.54998779296875,36690.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884859025478363,1.0,0.0,0.0,3.000901222229004,3.000917911529541,6.00892406055209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3408203125,0.0,866.5418090820312,1895.4371337890625,0.0,3262.0986328125,0.7476195096969604,1.0,0.0,3.0,1.0,0.0
17845500,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8613837957382202,0.4418469369411468,0.399927407503128,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.955090343952179,0.5922471284866333,0.5614727735519409,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8551682233810425,0.432676762342453,0.3042663633823395,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8311234712600708,0.3947431445121765,0.3765544295310974,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6898191571235657,0.2219523936510086,1.0147180557250977,285.02154541015625,284.95001220703125,301.0064697265625,294.1817932128906,298.4178161621094,297.2589416503906,285.0243835449219,1.0,0.6110591292381287,0.4126137495040893,0.4126137495040893,1.0,1.0,-3.1903951168060303,0.9843512177467346,2.2060439586639404,0.2658449411392212,0.936127245426178,0.936127245426178,0.0,181.27151489257807,192.0,59148.72265625,0.0,2836.556640625,1.0,278.4848022460937,283.1180725097656,297.1723327636719,300.9185791015625,293.1499938964844,293.1499938964844,278.54998779296875,34107.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814701437950134,1.0,0.0,0.0,3.044611930847168,3.044628620147705,6.185249503687373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.287109375,0.0,883.95751953125,1895.4371337890625,0.0,3230.3564453125,0.7558483481407166,1.0,0.0,3.0,1.0,0.0
17845560,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8602168560028076,0.4421889781951904,0.4002912640571594,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9543792605400084,0.5939432382583618,0.5631307363510132,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.854785144329071,0.4342087209224701,0.3053766787052154,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8305321931838989,0.3957574069499969,0.377583235502243,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.6896718144416809,0.2228498458862304,1.0192114114761353,285.01629638671875,284.95001220703125,301.0162048339844,294.1759033203125,298.4234313964844,297.26434326171875,285.0148620605469,1.0,0.6132771968841553,0.4120274484157562,0.4120274484157562,1.0,1.0,-3.200801610946656,0.9865756630897522,2.214226007461548,0.2657211124897003,0.9566355347633362,0.9566355347633362,0.0,182.8641052246093,195.0,59472.37890625,0.0,2866.702880859375,1.0,278.5365600585937,283.11163330078125,297.1712646484375,300.96954345703125,293.1499938964844,293.1499938964844,278.25,33349.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810113668441772,1.0,0.0,0.0,3.108428955078125,3.108445882797241,6.44726014797925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.1767578125,0.0,929.3743896484376,1895.4371337890625,0.0,3226.058349609375,0.7683089971542358,1.0,0.0,3.0,1.0,0.0
17845620,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8559761643409729,0.4415264427661896,0.4001564979553222,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9507732391357422,0.5960426330566406,0.5655722618103027,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8522213697433472,0.4361718297004699,0.3070534765720367,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8276873230934143,0.3968077898025512,0.3789753913879394,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6875569820404053,0.2238569110631942,1.025456190109253,284.9068298339844,284.95001220703125,301.0342102050781,294.1632385253906,298.42498779296875,297.26275634765625,284.9080810546875,1.0,0.6172731518745422,0.4108548164367676,0.4108548164367676,1.0,1.0,-3.2147858142852783,0.9884337782859802,2.2263519763946533,0.2645363807678222,0.8699952363967896,0.8699952363967896,0.0,186.92266845703125,198.0,60383.47265625,0.0,2918.01416015625,1.0,278.263427734375,282.98016357421875,297.1986389160156,301.13397216796875,293.1499938964844,293.1499938964844,278.54998779296875,37275.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914432525634766,1.0,0.0,0.0,3.05936336517334,3.059380531311035,6.245330723686493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8955078125,0.0,915.26318359375,1895.4371337890625,0.0,3323.702392578125,0.761113166809082,1.0,0.0,3.0,1.0,0.0
17845680,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8559761643409729,0.4415264427661896,0.4001564979553222,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9507732391357422,0.5960426330566406,0.5655722618103027,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8522213697433472,0.4361718297004699,0.3070534765720367,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8276873230934143,0.3968077898025512,0.3789753913879394,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6875569820404053,0.2238569110631942,1.025456190109253,284.9068298339844,284.95001220703125,301.0342102050781,294.1632385253906,298.42498779296875,297.26275634765625,284.9080810546875,1.0,0.6172731518745422,0.4108548164367676,0.4108548164367676,1.0,1.0,-3.2147858142852783,0.9884337782859802,2.2263519763946533,0.2645363807678222,0.8699952363967896,0.8699952363967896,0.0,186.92266845703125,198.0,60383.47265625,0.0,2918.01416015625,1.0,278.263427734375,282.98016357421875,297.1986389160156,301.13397216796875,293.1499938964844,293.1499938964844,278.54998779296875,37275.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914432525634766,1.0,0.0,0.0,3.05936336517334,3.059380531311035,6.245330723686493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.8955078125,0.0,915.26318359375,1895.4371337890625,0.0,3323.702392578125,0.761113166809082,1.0,0.0,3.0,1.0,0.0
17845740,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.853632390499115,0.4415749013423919,0.4000115990638733,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9487148523330688,0.5975282192230225,0.5668081641197205,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.850776731967926,0.4375564455986023,0.3079166710376739,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8260460495948792,0.397560715675354,0.3796071112155914,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6861883997917175,0.2244091480970382,1.027987003326416,285.01220703125,284.95001220703125,301.0434265136719,294.1556091308594,298.4271240234375,297.2641906738281,285.01336669921875,1.0,0.6192705631256104,0.4101981520652771,0.4101981520652771,1.0,1.0,-3.220933198928833,0.98886901140213,2.232064247131348,0.2635064423084259,0.9444069862365724,0.9444069862365724,0.0,189.11676025390625,198.0,59770.8828125,0.0,2942.9658203125,1.0,278.49713134765625,283.09674072265625,297.1386413574219,300.9331359863281,293.1499938964844,293.1499938964844,278.54998779296875,34348.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868958950042725,1.0,0.0,0.0,3.1014232635498047,3.101440191268921,6.418231919269601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.3623046875,0.0,930.1243896484376,1895.4371337890625,0.0,3281.16650390625,0.7686018347740173,1.0,0.0,3.0,1.0,0.0
17845800,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8524729013442993,0.4417427182197571,0.4002017974853515,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9478436708450316,0.5988137125968933,0.5680517554283142,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8502635359764099,0.4387634098529815,0.308778315782547,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8253087997436523,0.3982502520084381,0.3802880644798279,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6856043338775635,0.224885880947113,1.030328392982483,285.00537109375,284.95001220703125,301.0502624511719,294.1493835449219,298.4295959472656,297.2665405273437,285.0047302246094,1.0,0.6208625435829163,0.4096821844577789,0.4096821844577789,1.0,1.0,-3.2273263931274414,0.9897592663764954,2.237567186355591,0.2629220485687256,0.9576704502105712,0.9576704502105712,0.0,190.52218627929688,201.0,59945.40234375,0.0,2964.17529296875,1.0,278.5365295410156,283.0912780761719,297.13873291015625,300.9716186523437,293.1499938964844,293.1499938964844,278.25,33901.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886124312877655,1.0,0.0,0.0,3.1459531784057617,3.145970582962036,6.603859787901456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.90234375,0.0,963.3434448242188,1895.4371337890625,0.0,3273.94482421875,0.7773568630218506,1.0,0.0,3.0,1.0,0.0
17845860,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8485820293426514,0.4409649968147278,0.3999072611331939,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.944403350353241,0.6006528735160828,0.5701825618743896,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8479552268981934,0.4406059384346008,0.3103233873844147,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8226019144058228,0.3990703821182251,0.3813902139663696,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6832409501075745,0.2254552245140075,1.0342018604278564,284.90338134765625,284.95001220703125,301.0643920898437,294.1343688964844,298.4287414550781,297.26226806640625,284.9047546386719,1.0,0.6241803765296936,0.4088308811187744,0.4088308811187744,1.0,1.0,-3.2373836040496826,0.9910043478012084,2.246379375457764,0.2619555294513702,0.8712596893310547,0.8712596893310547,0.0,194.2902069091797,189.0,60716.890625,0.0,3006.2900390625,1.0,278.2630310058594,282.9679870605469,297.1634216308594,301.1209411621094,293.1499938964844,293.1499938964844,278.54998779296875,37623.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952033519744873,1.0,0.0,0.0,3.0836615562438965,3.083678960800171,6.344928351609269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.712890625,0.0,936.6956176757812,1895.4371337890625,0.0,3358.832763671875,0.7668968439102173,1.0,0.0,3.0,1.0,0.0
17845920,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8485820293426514,0.4409649968147278,0.3999072611331939,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.944403350353241,0.6006528735160828,0.5701825618743896,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8479552268981934,0.4406059384346008,0.3103233873844147,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8226019144058228,0.3990703821182251,0.3813902139663696,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.6832409501075745,0.2254552245140075,1.0342018604278564,284.90338134765625,284.95001220703125,301.0643920898437,294.1343688964844,298.4287414550781,297.26226806640625,284.9047546386719,1.0,0.6241803765296936,0.4088308811187744,0.4088308811187744,1.0,1.0,-3.2373836040496826,0.9910043478012084,2.246379375457764,0.2619555294513702,0.8712596893310547,0.8712596893310547,0.0,194.2902069091797,189.0,60716.890625,0.0,3006.2900390625,1.0,278.2630310058594,282.9679870605469,297.1634216308594,301.1209411621094,293.1499938964844,293.1499938964844,278.54998779296875,37623.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952033519744873,1.0,0.0,0.0,3.0836615562438965,3.083678960800171,6.344928351609269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.712890625,0.0,936.6956176757812,1895.4371337890625,0.0,3358.832763671875,0.7668968439102173,1.0,0.0,3.0,1.0,0.0
17845980,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8526172041893005,0.4411856234073639,0.3996783792972564,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9510756134986876,0.6033137440681458,0.572260856628418,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8534927368164062,0.4432230591773987,0.3118460178375244,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8271616101264954,0.4004511833190918,0.3823420703411102,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6875454187393188,0.2262772619724273,1.0366356372833252,285.00421142578125,284.95001220703125,301.0766906738281,294.1182556152344,298.4325256347656,297.26544189453125,285.0035400390625,1.0,0.6229810118675232,0.4079795777797699,0.4079795777797699,1.0,1.0,-3.2455058097839355,0.9915839433670044,2.2539217472076416,0.2606019675731659,0.9592341184616088,0.9592341184616088,0.0,190.8408203125,177.0,60164.578125,0.0,3004.53125,1.0,278.53680419921875,283.0829772949219,297.10369873046875,300.9515686035156,293.1499938964844,293.1499938964844,278.25,34099.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891090154647827,1.0,0.0,0.0,3.1633098125457764,3.163327217102051,6.676929160676082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2041015625,0.0,978.9451904296876,1895.4371337890625,0.0,3301.87451171875,0.7814533710479736,1.0,0.0,3.0,1.0,0.0
17846040,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8526172041893005,0.4411856234073639,0.3996783792972564,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9510756134986876,0.6033137440681458,0.572260856628418,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8534927368164062,0.4432230591773987,0.3118460178375244,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8271616101264954,0.4004511833190918,0.3823420703411102,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6875454187393188,0.2262772619724273,1.0366356372833252,285.00421142578125,284.95001220703125,301.0766906738281,294.1182556152344,298.4325256347656,297.26544189453125,285.0035400390625,1.0,0.6229810118675232,0.4079795777797699,0.4079795777797699,1.0,1.0,-3.2455058097839355,0.9915839433670044,2.2539217472076416,0.2606019675731659,0.9592341184616088,0.9592341184616088,0.0,190.8408203125,177.0,60164.578125,0.0,3004.53125,1.0,278.53680419921875,283.0829772949219,297.10369873046875,300.9515686035156,293.1499938964844,293.1499938964844,278.25,34099.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891090154647827,1.0,0.0,0.0,3.1633098125457764,3.163327217102051,6.676929160676082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.2041015625,0.0,978.9451904296876,1895.4371337890625,0.0,3301.87451171875,0.7814533710479736,1.0,0.0,3.0,1.0,0.0
17846100,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8566457033157349,0.4409364759922027,0.3995638787746429,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9567875862121582,0.6043192148208618,0.5732930898666382,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8583086729049683,0.4442781805992126,0.3126167953014374,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8312919735908508,0.400955319404602,0.3828270733356476,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6914467215538025,0.2265906333923339,1.037790060043335,284.8901672363281,284.95001220703125,301.0821228027344,294.1097717285156,298.4323425292969,297.2644958496094,284.8861694335937,1.0,0.621565043926239,0.4075539410114288,0.4075539410114288,1.0,1.0,-3.2495131492614746,0.9918439388275146,2.25766921043396,0.2599938809871673,0.8837814927101135,0.8837814927101135,0.0,187.46099853515625,177.0,61055.9453125,0.0,2994.34375,1.0,278.3104553222656,282.9512634277344,297.1437683105469,301.1533508300781,293.1499938964844,293.1499938964844,278.25,36463.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950707316398621,1.0,0.0,0.0,3.152750015258789,3.1527676582336426,6.632425311181578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.953125,0.0,985.494384765625,1895.4371337890625,0.0,3357.59423828125,0.7798047065734863,1.0,0.0,3.0,1.0,0.0
17846160,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8608618378639221,0.4404876232147217,0.3990440964698791,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9626067876815796,0.6051104068756104,0.5739216208457947,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8633974194526672,0.4451628923416137,0.3131385445594787,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8356522917747498,0.4012981951236725,0.3830332159996032,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6955333352088928,0.2267892509698867,1.0381107330322266,284.9006042480469,284.95001220703125,301.0871276855469,294.1010437011719,298.4305419921875,297.26141357421875,284.9024353027344,1.0,0.6196314692497253,0.4071564376354217,0.4071564376354217,1.0,1.0,-3.2509078979492188,0.9912497997283936,2.259658098220825,0.2590915560722351,0.8707766532897949,0.8707766532897949,0.0,183.73190307617188,165.0,60833.890625,0.0,2976.6318359375,1.0,278.2626037597656,282.9600830078125,297.1277160644531,301.0946350097656,293.1499938964844,293.1499938964844,278.54998779296875,37869.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976531028747559,1.0,0.0,0.0,3.0938706398010254,3.093888282775879,6.387010103026114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.873046875,0.0,946.429443359375,1895.4371337890625,0.0,3381.69775390625,0.7693714499473572,1.0,0.0,3.0,1.0,0.0
